bldg 216 conference_room too_cold in build_216 room b129 sponsor kim x4208 have indicate_that room be too_cold request to make -PRON- warm adjust_set point of temperature and air_flow
see customer one blow hot air one blow cold c235 adjust both induction_unit stats.replaced valve actuator on one of the unit poc_wanda
room too_warm corner of this building be balmy b368 check space and customer_say that -PRON- be already be take_care of poc_william
too_cold a267 adjust stat and replace reheat diaphragm poc_gail
too_cold b169 instal_new operator and verify_operation poc_john
very hot a101 actiontaken adjust_set point
too_cold b164 adjust stat poc glenera
check room temperature too_cold in_bldg 101-a621 adjust stat and verify_operation
too_cold b252 adjust stat and verify_operation of system poc_wanda
too_cold a b_side 2nd_fl too_cold sit w coat on relate to acu-12 be remove for_renovation customer be make aware_of this by f.potts and oeg be handle this currently
no heat repair frozen stem on both valve
yesterday someone work on unit do_not fix -PRON- rm.a09 remove and replace_re heat valve and actuator adjust t-2_controller to bring in pre_heat sooner calibrate room stat poc_charle
ice_maker be not make ice rm b163 run system through cycle and find that the a side evaporator be make ice and the other be n't -PRON- need the evaporator hot gas bypas and the selonide valve need to be replace reccomend that the whole top unit be replace close_out ms and will verify pricing poc_dawn
too_cold a123 12 room temperature 67*f adjusted stat set for_70*f poc roderick
too_cold a250 verify_calibration of stat also acu serve_area be down_for pm poc jody
too_cold b351 replace grad to re_heat actuator verify_operation of controller.calibrat stat in room poc karl
too_cold a150 plus the front_of build cold raise_set point of stat and verify_operation poc_kathryn
too_hot a100 reset stat from 76 to 68*g per d gilmore verify_operation of stat
low_humidity in build_216 sponsor carl nelson x3566 have indict that since 12/7/2010 -PRON- have have low_humidity in -PRON- lab_space of build_216 room f108 upon_completion of this work contact_sam ayala 6916 raise_set point of humidity on ahu-401 that_serve room f108
too_cold b246 -PRON- be be like this for 9 year find hand_valv off open valve and mount stat adjust stat poc t
too_cold a734 find room temperature 67*f adjust stat for_70*f and verify_operation of re_heat valve poc_carol
check alarm and sensor in room b357 and b341 actiontaken 341 be in alarm due_to motor replacement of ab-10 back in service and alarm clear replace belt to ab-13 and 14 check for closed fire_damper and alarm be still in will_follow up with ddc_group
too_cold open supply valve find off to unit poc_stephanie
bldg_220 acu-12 freeze_stat alarm acu-12 freeze_stat alarm come in and clear to normal find unit in vent position return to normal and verified_operation problem correct
vent fan belt make_noise 156 use lift to access and replace 2ea a59 belt after customer clear space to set up lift poc jeff
too_cold b156 raise_set point to 72*f start corridor unit acu-13 in build 221.acu-6 in build_223 poc_kimberly
too_cold 105 find space 77*f near front door 73*f + poc april
check_operation of freezestat replace t-2_controller and sensor verify_operation for freeze_protection
too_cold b156 adjust_set point for this area poc_kimberly
check room temperature very_cold in_bldg 222-a149 check system and raise_set point from 72*f to 73*f
too_hot 157 unit be down_for pm verify_operation space_temperature back to normal poc_paul
too_cold a225 furniture have to be move to gain_access find unit valv_off open valve and adjust stat poc megan
reduce humidty to 47% goo9 complete_per request
acu-1 be supply very_cold air verify comtrol calibration and find outside_air damper_stick open have sheet_metal cut an access to free damper and restore to normal operation order material to install around roll_up door to block air from come in from the outside.to be instal on a different ms
reset_vfd fault on system reset_fault and start_equipment verify_operation poc_george
check room 101 103 105 107 still too_cold supply 2 portable_heater in trailer to supply heat until unit can be access construction have big hole at end_of trailer where ladder need to be to service a_c unit not safe at_this time work will be complete on another_ms
blow cold air in trailer raise_set point from 68 to 70*f poc jplene
water_detection alarm in humiditly section adjust humidity set_point and clean_up water
booster_fan failure_alarm reset_vfd fault and start_equipment poc_herb
loud_noise in duct_work at rm b 158 lubed damper system and free action of rod no more noise
check vent clog in cafertia action_take talk to janatorial and be advise that manager of cafe be responsable for the cleaning of supply_register will contact manager and advise -PRON-
freeze_stat alarm reset f_s and start init open filter door per_f. potts poc_kelso
too_cold a738 adjust all stat to induction_unit in room a738 poc_michael
office be to cold a724 adjust and calibrate_stat poc katherine
too_cold b206 raise_set point on_computer poc_christopher
too_cold in office keep trip electric breaker with portable_heater b121 marie gilliam ext 6753 raise stat set_point from 67*f to 70*f verify_calibration of stat poc marie
check too high_humidty temperature too high f corridor 1st_fl adjust_set point and verify per_frank
server_room to hot in build_216 per sponsor matt x-4972 have indcat that -PRON- server_room in build_216 room b120 be extremely_hot 82_degree upon_completion of correct this matter contact_sam ayala x6916
high_humidity in_bldg 216 d111 per sponsor alan band have indicate_that in build_216 room d111 have high_humidity contact_sam ayala 6916 upon_completion of corrective measure adjust ahu-404 humidity set_point
room temperature be very_cold in_bldg 221-b148 adjust stat and verify_proper operation poc_karen
room temperature be very_cold in_bldg 222-b168 check set_point on_computer and -PRON- be okay check room temperature and find 70*f no adjustment_make poc_david
room temperature too_cold in_bldg 225-b246 furniture have to be move to access unit find hand_valv off open valve and replace_re heat diaphragm.verified operation
check water leak from_ceiling in_bldg 224-b328 find room dry water be due_to trap leaking on_monday poc august ph_mess
office be to hot a724 adjust stat set_point poc katherine
office be to cold b103 free_stuck stem on re_heat valve and adjust stat poc helen
check hot air temperature in_bldg 231-a145 replace stat and calibrated.verifi operatio and speak_with customer space hold 72*f
too_cold in rm a365 bldg 227 raise_set point to 70*f.verified operation of re_heat valve poc_elizabeth
humidity high in 223 on third_floor b_side check humidity find 22% and 21% at the return fan of acu-8 poc colleen
vacuum_up water around acu-5 vacuum_up water and pipe_shop replace vacuum breaker to steam_trap poc -PRON-
b128 to hot replace_re heat_diaphragm and fixed air_line poc
to hot room b128 check system and find re_heat out_of calibration calibrate and repair air_line poc_john
freeze_stat alarm acu-10 freeze_stat alarm come in and clear to normal find discharge set pointlow raise t-3 set_point to 57*f from 46*f varifi t-2_controller operation and sensor calibration poc_dan
repair replace or adjust freeze_stat verify_operation of t-2_controller and other related part of the system adjust_set point of t-2_controller for 45*f to come in sooner poc_herb
repair replace or adjust freeze_stat verify_calibration of t-2_controller
replace repair or adjust freeze_stat reset_freeze stat and verify_operation
replace repair or adjust freeze_stat verify_calibration of t-2_controller
rplace repair or adjust freeze_stat reset_freeze stat and verify_operation of t-2_controller poc power_plant
too_cold b346 cell phone 240 404 8070 jeff turn_over to jatin to have contractor to make_correction poc jeff
raise temperature to 21.5 degree g005 g015 complete_per request
high_bay hot humid b128 adjust rh on acu-6 poc_john
too_warm humid b128 repair damper arm
check no heat in the follow location in_bldg 101-e125,e128 and e220 in the main library in room e-128 find stat set for_68*f raise_set point in room e-220 find stat set for 67*f and raise_set point to about 71*f raise_set point to lobby stat as_well poc bridget
check cubicle temperature too_cold in_bldg 101-a133 verify_calibration of stat and raise_set point poc joy
too_cold rm.b156 turn_over to jitin to have contractor correct poc_eric
no heat verify_calibration od stat and adjust_set point poc_tina
high_humidity in lab rm b225 bldg 227 ahu-2_2 dumping steam due_to steam_generator be put_back on line
too_cold a721 raise_set point of stat poc constance
humidty too high a312 ahu-2_2 dump high_humidity due_to steam_generator be put_back on line poc_david
too_cold call several_time still cold a509 run new control air_line to induction_unit poc zahraha
the red_auditorium temperature be too_cold in_bldg 101 please adjust raise_set point of system verify_operation poc anita
the room temperature in_bldg 235-k127 be very_cold hot water_converter control_valve command to 2/3% release command temperature back to normal poc dmitry
receive_water detection a 02 panel tbl b17 check with kathy and find old alarm system in and -PRON- clear poc kathy
check the sub floor alarm in the computer room of bldg_225-a02 water_detection alarm notify rodney_campbell and alarm be clear
too_cold rm.117 check_operation of system and find reheat valv_off open valve and verify_operation poc_laurean
uh-13c cold make_noise bleed air from system and work_properly now poc_richard
humid a_little high b131 1 find humidity 29% in room recalibrat grad and 920 controller on acu-9 serve_area poc_bill
low humidty a154 issue_resolve secure transducer on ahu-1_1 replace thermal couple on ahu-4_1 humidity valve
too_cold wear -PRON- winter coat a207 adjust stat set_point window seem to have a draft on the left_side
replace exhaust_fan e-134a on roof remove_old fan and assist sheet_metal shop install_new fan.sheet metal_shop fabricate new flashinf and instal for proper fit start fan and verify_operation poc_steve ridder
to cold room b358 repair_control air_line poc suzanne
replace repair or adjust freeze_stat find unit in hand_position and freeze_stat in switch to auto and reset_alarm poc_herb
booster_fan alarm reset_fault and verify_operation poc_ed
rm k-105 be very_cold program have to be reset for system poc_herb
room be very_humid condesation in window a325 raise temperature set_point measured 50% rh in space customer_happy with both poc r. kline
too_cold a312 a314 adjust stat in both roomss verify_operation poc_lisa
receive_freeze stat hv 3 find unit be pm'd by hvac_shop poc_ed
too_cold a1121 a1126 adjust stat in room poc adrienne
too_hot a507 adjust stat set_point for_70*f poc millie
heater on south_side ceiling uh4 make bang noise when turn on run unit heater and do_not hear any noise leave in auto_position
check_operation of hwc e1 reset belimo_actuator and verify_operation throughout the day
room temperature very_cold in_bldg 220-b206 find stat out_of calibration re calibrate_stat and verify_operation poc_cindy
humidity be still to high in_bldg 227-a126 find humidity in space to be 40% poc_stephanie
too_cold b264 adjust stat and verify_operation poc_lisa
too_cold a738 adjust stat in several room poc julia
too_cold a836 find several unit valv_off open valve and adjsut stat poc cyrstal
too_cold a355 adjust stat poc severin
too_hot b158 turn_over to jatin for contractor to address
too_cold b106 b108 find room 61*f and stat way out_of adjustment re calibrate_stat and set for approximently 70*f leave_customer phone_message
too_cold a101 actiontaken adjust_set point
cut_access hole in fresh ait duct to access damper for repair fabricated access and instal access_door lubricate linkage and verify_operation
too_cold a113 adjust stat poc goudong
trailer 413 have no heat in room 118,see kathy after gain_access to room adjust stat and amp out strip heater to verify work properly.unit discharge 78*f poc cathern
too_cold in women room 225 a side first_floor also check third_floor a312 acu-8 and acu-6 humidity/ condensation on window of office a312 be too_cold check control open_hand valve in women rest room repair_control air leak in room a312 check humidity and find 38%rh poc dave
hummity be to low in lab b46 humidity system be old and in need of replacement speak_with larry lucas and frank_pott about schedule a date to do_so this work may require an_interdivision work_order close_out ms
k_wing too_cold release_over ride to valve and restore normal operation
chiller not proper humidty a119 1 instal datum_logger and rebuild_valve and catuator to humidity_pot of acu-7 space be now about 26.1 persent relative_humidity
freeze_stat alarm reset_alarm and verify control set_point poc_kelso
replace repair or adjust freeze_stat adjust_set point of t-2_controller to 50*f verify_operation poc_herb
too_cold in rm a527 bldg 101 find space already 70*f informed_customer that winter_setting be 68*f + or 2*f
office be to cold a113 actiontaken adjust_set point of stat and replace_re heat_diaphragm poc_suman
lab be to cold need to be 74_degree e101 adjust_set point on vav_box
too_cold blow cold air b106 repair air leak behind stat and adjust_set point poc_david
room set at 57 too_cold a935 find room temperature to be 68*f still adjusted_set point for_70*f
too_cold c310 adjust stat
enter_through a133 too_cold adjust_set point and informed_customer of winter set_point for office
too_cold b152 adjust stat and tighten control air_line poc customer
too_cold b153 find stat not_work properly replace stat stem_stick on valve free_stem and verify no water leak set stat for_70*f
too_cold b150 adjust stat set_point poc_robert
too_cold a119 adjust_set point poc ashley
room too_cold bldg 216 room a139 sponsor eileen spark x8065 of build_216 room a139 have indicate -PRON- room be cold upon_completion of work please follow_up with aml building_manager x6916 adjust_set point
room cold in_bldg 216 rm a151 sponsor alline myer of build_216 room a151 indicate -PRON- room be cold upon_completion of work contact aml building mamager x 6916 adjust_set point
no heat in rm b100 replace 30 amp fuse and programed thermos stat verify_operation poc_daniel
office be to cold a305 raise heat set_point 2*f and verify_operation poc souppaya
too_cold in k_wing of bldg_235 k150-k130 adjust_set point
men shower 245 bw first_floor too_cold repair two window_unit one be valv_off open valve find acu-14 off on reset start acu-14 poc ken
office be to cold a227 actiontaken adjust stat poc_barbara
too_cold c137 c138 adjust_set point on trans_ducer for room c137.adjust stat on room c138 speak_with customer
too_cold b245 access and replace vav 30 transducer start and verify_operation
unit heater 5 and 6 control_valve will_not open to let steam thru unit new control_valve and stat be be order for these unit
no heat b142 adjust stat and repair_control air leak poc randall
blow cold air a909 inspect unit reheat_valve open air to system and forward to pipe_shop poc chad
too_cold b232 inspect vav unit and stroke valve verify_operation open hot water supply valve camillo
too_hot k144 adjust_set point
too_cold in rm 214 bldg_220 adjust stat poc amanda
humidty in room get very high all of a sudden b217 ahu-1 1,1 2,4 1,4 2 humidity valve be back in operation secure 1 1 transducer and replace 4_1 thermal couple on humidity valve verify_operation per k. roman and t. salvermoser
too_cold in rm a303 bldg 223 adjust stat poc darva
no heat b102 adjusted stat set poc mariam
blow cold air a363 adjust stat poc rebecca
heater not_work in gate e reset high_limit sensor and verify_operation poc frederick
too_cold a417 adjust_set point
too_cold a153 adjusted room stat poc_janet
too_cold a255 do a point to point check of system raise_set point for heating poc lindsay
check 2nd_fl a corridor too_cold a211 a229 repair broken air_line on acu-5 cause the hot water_converter to discharge low temperature verify_operation and space on second_floor poc cynthia
too_cold a227 adjust_set point
too_cold d006 acu serve_area down due_to pm speak_with customer and all be okay after unit be restart
too_cold a305 adjust stat poc de hao
too_hot b264 adjust_set point
blow cold again be there last_week b156 this side of the building be be replace with_new vav_'s by_contractor open_hand valve and and belimo to restore heat until contractor can address the issue per_f. potts
fume_hood not_work a244 a248 a258 actiontaken bad_motor turn air_balance issue over to zeek poc alexander
booster_fan alarm verify condition of belt bearing and motor start unit
check room_temperature- too_cold in_bldg 101-a123 adjust stat in several room poc roderick
room temperature in_bldg 235-e20 be too_cold replace restricter on sensor and start pump
check the ewing temperature in_bldg 235-very cold repair air leak on hwc-4 and replace restricter on sensor verify_proper operation and reset circulate_pump
too_cold in the e_wing and the k_wing basement of bldg_235 actiontaken adjust computer set_point poc_melissa
too_warm in the telephone equipment room rm b06 bldg 101 adjust_set point on humidistat verify_operation of stat and chilled_water valve poc beth
room temperature be still too_cold in_bldg 101-a123 replace induction_unit valve and actuator replace reheat diaphragms
checl water run down window in_bldg 222-room a303,a3055,a307,a309 and a317 cover high_limit supply and replace return humidity sensor scale ahu humidity valve verify_operation poc souppaya
no ventilationi in_bldg 222 rm a160 and other replace fan belt and verify_operation poc angela
install motor_pulley and perform aligment/ tensioning
hood not_work rm.b46 e-48 replace belt_1ea a64
room too_cold vent make too much noise a351 actiontaken adh = just damper set_point adjusted stat set_point poc darva
too_cold unit make_noise b351 adjust stat and damper_linkage position noise be in the vent location poc darva
unit make hum_noise no heat trailer lubricated fan shaft verify_operation poc ken
too_cold in rm a349 bldg_220 adjust stat and verify_operation poc rachuri
check odor call for fire_dept on 3rd_floor odor be due_to bad food in trash can
check room_temperature- very_cold in_bldg 220-a360 calibrate_stat and adjust_set point poc_alma
really loud blower in hepa_filter ceiling rm.b355 replace two hepa blower and verify_proper operation blower have to be order in order to replace poc_christina
humidty too low b339 action_take new system and need to be tune
room hot humid a117 repair knob on stat poc_gary
too_hot rm.a113 repair_control air_line poc_suman
humidity to low in lab f013 of build 218 spnsor have indicate_that lab_space f013 of build 218 be too low please follow_up with lab occupant raise_set point
too_cold in rm b244 bldg_225 free_stuck stem and adjust stat poc kay
hood alarm level low in rm b122 bldg_235 verify_operation of ef-15 which exhaust for for the hood filter be clean and air_flow be good all alarm be clear and green light on leave_phone message for customer
low_temp hot water reheat p1&2 repair_control air_line to hot water_converter
check and repair water leak at acu-#13 in_bldg 226 action_take issue_with water leak at acu-13 12 14 will be address through w.o from oeg
check room_temperature- too_hot in_bldg 221-b349 replace controller and grad on re_heat valve poc greg
water leak from induction_unit in rm a319 bldg 101 replace valve and actuator and adjusted stat set poc mrunal
vfd_fault on ab05 drive replace belt tension and align after motor be replace all connection check on vfd and operation verify poc potts
bldg 226-b356 be too_cold repaired air_line to hwc poc_jennifer
bldg 225-b143 be too_cold verify_operation of control adjusted stat set poc_joan
fabricate stainless screen for roof_drain complete_per request
place sytem on vent and set up ped fan remove burn insulation vent building and mech_room replace filter in acu b1,b2,b3,b4,b5 and b6 due_to smoke semll in filter_medium complete pm be perform on acu_b1 replace damper motor on acu_b1 to outside_air damper replace grad to damper motor on acu b2 clean_up all debris
room temperature be very hot in_bldg 225-a207 verify_operation and adjust stat poc_kimberly
office be to cold a364 repair broken air_line to hot water_converter
too_hot b150 removed induction_unit cover and pull actuator to adjust stroke height to get valve to close all the way reassemble poc_robert
too_hot a130 remove stat and replace gauge gromet where control air be leak calibrate_stat poc_suman
too_cold b115 repair_control air_line to hwc in attic poc_robert
too_hot a207 find space to be within specified set_point no adjustment_make poc elham tabass
too_hot e117 replace_diaphragm and calibrate_stat poc rise
too_cold in rm b115 bldg 226 repair_control air_line to hot water_converter
no heat in trailer rm.101 action_take wait for lift to access the system
exhaust hood in alarm b143 replace control panel daughter board and exhaust sensor.recalibrat system.suggested to customer that -PRON- should install an up system customer_say -PRON-_would and would call if -PRON- have anymore problem
check out fume_hood for proper operational use in_bldg 223-b341,see bruce for additional reset hood fan and verify_operation leave_phone message for customer poc_bruce
too_hot b257 adjust_set point for_68*f poc ross
stairwell next to rm a205 be to hot adjusted stat setting and fan_speed poc joyce
too_cold a232 blow cold air find damper_stick wide_open free damper set to proper position and verify_operation poc levin
hood not_work b363 pulley come off motor shaft replace key and instal pulley and belt_1ea a34 reset exhaust_fan and start poc_michael
noise heater in hallway 1st_fl find cover need to be reinstall properly rattle go now
freeze rm a120 blow cold air re_program stat and reset micro processoron out door unit poc suzie
too_cold be there 12/23 say fuse blow rm.a154 fuse replace by electric_shop
fabricate and install support brace for shop cabinet in room a153 complete_per request
check stairewell close to a205 way too_hot loud find heat turn up to max setting adjust_set point reconnect control air_line to down stair unit and reset fan_speed poc_dr salata
too_hot a226 reset calibration on vav_box verify_operation and set_point poc carlita
flow monitor do_not work rm b363 hood eh-358b hvac_shop turn_over to john robinson to fix actiontaken replace monitor with_new alonor 335 poc_ed co worker
still too_hot b143 adjust_set point poc_joan
receive_freeze stat hv 2 reset_freeze stat alarm and verify_operation of t-2_controller unit secure for energy_conservation poc_ed
too_hot in rm b244 bldg_225 call earlier in the week with a too_cold call and possible over correction readjust set_point poc kay
replace bear replace drive_bear on e-19
to cold room 101 ken fisher on x8582 not_able to check system properly due_to construction and large hole where ladder need to be set up for trouble shooting temporarily set two portable_heater in space until system can be access safely there be another_ms open for this call and a fan motor have be order this motor will be instal when -PRON- come in fan be run at_this time but the motor do_not sound good close_out this ms and final repair will be note on the other ms
office lab to cold b364- b365 replace valve actuator adjsut stat in rm b364 b363,b365,and b367 poc_chris
stat be not_work 116 run new stat wire and secure loose_connection verify_operation
chek noisey fan motor in_bldg 227-a149 check in location of noise and find nothing appearent pm start this week in building and noise start at same_time could be relate poc_catherine
room temperature be very_cold at the child_care in_bldg 308 adjust_set point
recieved fan_fail booster unit 07 reset booster_fan and start verify_operation poc plant
recieved fan_fail on ahu3 1 sheet_metal shop repair damper_rod unit be now function_properly
fan make_loud noise a264 replace belt_1ea a34 align and tension noise go poc doug
office be to cold b152 check area and find room temperature 74*f no change make poc rise
temperature still a problem a154 electric_shop replace bad fuse temperature back to normal
blow cold air b142 replace valve actuator verify stat operation and space_temperature poc marlin
f.s_on acu-2 open_door and check damper calibrate t-2_controller and adjust_set point
rm bo3 very hot repair_control air_line to hwc.rais discharge of acu-1 and 2 to 70*f
office in_bldg 101-a227 be very_cold adjusted_set point on_computer space be already warm but the customer_say that -PRON- have arthritis poc_barbara
repair weld in damper system complete_per request
room temperature be very_cold in_bldg 225-a255 replace_re heat_diaphragm after_furniture be move poc_gail
make 6 metal_cover 14 x 7 for signal_shop action_take make cover as request aok
the ventilation system be bang in_bldg 233-b161 exirsized damper_linkage to eliminate noise tell the customer to call if noise_come back poc_dr becker
check the refrigerator not cool in kitchen of bldg 101-a1122 reccomend that -PRON- be replace
clattering click noise above_ceiling in rm b122 bldg 227 please attempt to locate and correct the noise problem find unit on that side of the building off noise be not come_from air_handler noise sound lilke -PRON- be come_from the light so ask customer to to call the electric_shop
check room temperature in_bldg 221-a303-very cold find hand_valv off and stat reverse calibration calibrate_stat and set for proper temperature open_hand valve to hot water and verify_operation poc mr hurst
check_operation of telephone room system too_hot replace rp970 relay and verify_operation of both system acu b7 and b8 calibrate grad to chilled_water and pre_heat
humidity in lab be to low rm b07 b20 reset humidity_pot and verify area be come up in humidity unit call for 100%
room temperature be too_cold in_bldg 226-b248 b350 turn_over to jatin to have contractor look_into this
the safeaire sensor for the fume_hood be not_work in_bldg 227-b123 actiontaken replace monitor with_new alnor 335 verify_operation and calibration poc_bruce
e01 area in_bldg 235 be too_cold adjust_set point and both room be 70*f now poc_john
install datum_logger in room b318 per_f. potts action_take instal_data logger on 1/10/11 and retrieve on 1/19/11 ressult be on office computer and graph be on frank desk
verify material need to relocate stat to other end_of trailer 319 action_take verify material and after receive material relocate stat verify_operation
too_cold rm.107 calibrate_stat and adjust_set point poc julius
problem still persist still too_cold a227 actiontaken instal_data logger to verify space_temperature find 78 80*f find valve stick to induction_unit close to -PRON- desk replace valve and actuator retrived data_logger from space poc_barbara
temp control drift per sponsor e_mail lee ricther x4152 have indicate_that -PRON- lab_space be have difficulty keep -PRON- set_point in room f106 of build_217 also indicate_that there be a smell please follow_up with_sponsor in reference to this matter find humidity high on ahu suppling area adjust setting no_other problem find
too_cold heat not_work -PRON-_say b162 ahu-7_2 be down_for repair and this unit serve_this area back on line now and customer space_temperature be back to normal poc customer
way too_cold a221 do_not get name say -PRON- ext.8443 raid set_point 2*f poc dotson
create screen drain gaurd for pond overflow in 101 courtyard action_take fabercat screen guard as request aok
too_hot a322 replace_diaphragm and adjust_set point poc chad
check_operation of ahu-7_1 and 7_2 find both unit off replace relay in control_cabinet for ahu-7_2 verify_proper operation of all damper to both system and proofed check all sensor switch and freeze_stat for proper_operation and check control_cabinet for control air leak turn_over to electric_shop for possible drive_issue replace damper actuator tom and tim(ddc find control air leak on the other side of the building and after repair all unit be back on line and have run all_week when check
room too_hot d114 d119 several other action_take reset vav_'s
check room temperature humidity be too high in_bldg 221-b349 actiontaken replace grad controller and two duct_sensor adjust stat set_point for 65 per customer lab_space poc gregg
replace insulation on e b1a actiontaken complete_per request
too_cold a1007 adjust_set point for this area poc customer
too_hot a120 actiontaken calibrate_stat stat be read 4*f high than actual space now 74*f poc suzie
too_hot e116 actiontaken adjust_set point
valve leak hc-251-b actiontaken remove and replace_re heat valve and actuator poc bron
check_operation of chiller and leak test room b215 find leak on system after add dye on the king valve will_follow up with_customer to order part and repair repair to be make on another_ms or work_order poc_terrell
check build for faulty flex_connection need repair or replace also check build 225 check all flex and find all to be in good working order
room a-203 humidity occupant mr vanderhart report that the humidity in room a-203 be too high tighten all connection to board verify sensor calibration.verifi set_point on_computer of 30% and have 29% at the return fan set valve for 0 by f.pott for now frank adjusted_set point for the humidity controls.check information for acu-8 on_computer and return be 31.3% and supply be 33./7% everything okay_at this_time
freeze_stat alarm come in and clear normal actiontaken find broken_belt on e-1 replace 2ea b97 belt_aligned and tension
too_cold a507 actiontaken adjust stat and replace_re heat_diaphragm tighten control air_line connection poc_mildr
too_cold actiontaken adjust_set point for 3 induction_unit stat poc_mildr
repair damper to e-360 actiontaken repair damper replace snap act relay e-360 work with ch-360ba when this hood run damper remain shut to e-360
replace bearing actiontaken replace out board bearing 1ea 3/4 fafnir to e-255b hood fan verify_operation
replace control_valve and actuator that be not_work properly in room b150 actiontaken replace valve and adjusted stat set
blow cold air a113 actiontaken raise_set point one degree on conputer poc cassandra
to cold room b114 action_take raise_set point of stat explain to elain about run space heater near stat area and how -PRON- effect the air temperature
reset hot water_converter in d-01 action_take reset power command
turn heat up too_cold b150 actiontaken find acu-14 discharge set for 40*f adjusted_set point of t-3_controller for 55*f.verified operation and now room temperature be 73*f poc kenneth
too_hot in room b-314 actiontaken stat out_of calibration reverse calibrate_stat adjust_set point poc_robert
room too_cold a311 a315 actiontaken adjust_set point for both room poc_michelle
ne diffuser in room b168 see janet adjust damper set_point to sadisfy customer
ef-11 make excessive_noise actiontaken coordinate_with control to access unit and replace belt_1ea a38 verify_operation
too_hot stuffed vent with towel rm.b165 actiontaken replace reheat_valve and actuator verify_operation poc_john
too_hot in rm b123 bldg_220 action_take double_module room find re_heat valve leak by in room b121 replace_re heat valve and actuator follow_up the follow_day and verify_calibration of stat and operation set for_70*f poc_jennifer
too_cold a205 action_take send_code to vav_box
too_cold b112 off_due to freeze_stat alarm reset_alarm verify_operation and start system poc dennis
blow cold air a115 action_take replace_re heat_diaphragm and set stat for around 70*f poc_michael
receive_freeze stat acu 3 action_take reset_freeze stat alarm come in while unit be down_for pm
alarm go_off in attic action_take pipe_shop replace drip leg vacuum_up water and clear_alarm
too_hot b112 action_take replace_diaphragm and repair stem poc sergly
check for flex_connection to be repair or replace in the attic of build 225 actiontaken check all flex_connection in building and find that acu-7 will_need to be address on the spring_site outage another_ms will be generate at that time this complete copy will be file in the spring_site outage folder
check and clear_alarm for ab-05 and ab-07 actiontaken clear_alarm and verify_operation
add fire proof to duct in hole above ofpm safety_office see sharon for more detail if need action_take after order material mineral wool and metal fabrication have be complete for the fire proof effort
2nd request room too_cold b112 duplicate_ms customer think -PRON- have send ms with wrong room number poc dennis
check build 221 for flex_connection that ne to be repair or replace which include both mec action_take check all system and find acu-11,3,and acu-10 need repair to be complete on another_ms either on the unit outage or spring_site outage acu-6 have what apperar to be mold on the flex_connection of the supply fan area
hood read_low a262 action_take reset hood_monitor and try several_time to contact customer now_aok
humidty too high a132 replace set up and calibrate 920a_controller clean sensor in supply and return_grill poc_john
too_hot a234 adjust stat and verify_operation of re_heat valve poc_carol
heater not_work in shed from 304 janitor 's secured unit long enough to thaw out snow in unit restore operation after thaw and system seem to be work_properly poc_john
reciev low space temp.dev226144(vav 240b-44)bv 25
adjust repair or replace freeze_stat reset_freeze stat on unit verify_operation
room to cold in build_216 sponsor teresa figgs x-4088 have indicate_that room a243 of build_216 be too_cold please check and follow_up with_sponsor adjust_set point of air_volume and temperature.check room to verify adjustment poc figgs
office be to cold a726 move furniture to access induction_unit to adjust_set point_verified operation poc folly
humidty too high b233 find humidity controller in hand_position for ahu-4_2 restore back to auto_position humidity be 60% and be now down to 27% and control properly within range
humidty drop in several room also 219 problem with clean steam_generator be repair by_pipe shop will verify_operation after pipe_shop have complete as of friday the the steam_generator be only work at a persentage of capicity
clean mold from flex_connection above supply fan clean unit flex with simple green
reset_vfd fault ab-07 and e-2 2 reset_alarm and start system verify_operation
still too_hot a113 duplicate_ms of 24388
100 degree in a245 a267 replace humidity controller and stat replace temperature stat that have to be order from honeywell replace bad control air_line for controller calibrate_stat and controller replace diaphragms to acu-7 verify_operation of all
there be no air_flow in_bldg 238 replace 1ea b60 belt verify air_flow restore poc_richard
chek room_temperature- be very hot in_bldg 221-a113 find induction_unit stat bad replace with reverse_act stat until new da stat come in instal da stat after order come in verify_operation poc_suman
reiceiv bear vibration high ahu 103 incorrect valve from transducer
too_cold a1105 verify_calibration of stat and adjust_set point for_70*f poc sudalin
too_hot almost the whole_building rm.139 find control air_line break on t-3_controller repair air_line acu-1 now discharge properly poc_nancy
too_cold a107 action_take check_operation of acu-7 and make some calibration adjustment now_aok
too_cold e123 action_take induction_unit need new control_valve but furiture need to bve remove will_follow up with differant mslip once furiture be move
freeze_stat alarm hv-3 be in freeze_stat alarm actio n take reset_fault and now_aok
wds_alarm in room a49 floor_drain water_detector in room a49 be in alarm and will_not clear action_take reset_alarm but find no indication of water be present aok
receive_freeze stat acu 20 room c07 reset_freezestat and now_aok
receive_freeze stat acu 6 room d 100 action_take reset_freezestat and now_aok
receive_freeze stat acu 2 room a 133 action_take reset_freezestat and confirm system operation aok too much outside_air when temperature be 6*f door must be prop open to the mechanical_room to temper intake air temperature poc_ed
room temperature in_bldg 245-a02,a04 be very cold.see alex action_take find one unit off_line reset_freezestat and confirm operation find t-2 not_work so set up new_920a and instal confirm operation and aok
room temperature in_bldg 224-b359 be too_cold action_take find reheat hand_valv off open valve and confirm_calibration find air leak on control air make_correction and now_aok
the new air_handler unit in_bldg 205 be not_run action_take reset_freezestat and confirm operation aok.repair outside_air that be not open all the way poc lauren
room temperature very_cold in_bldg 216-a109 action_take have to send_code to controller for vav now_aok
check noisy a_c fan run make_loud noise in_bldg 221-b155 action_take replace dirty_filter on supply air and now_aok
the office in_bldg 235 k_wing office be very_cold see john adjust_set point
office be to cold b350
extremely_hot in rm a127 bld.g 216 reset control code to vav_box verify_operation
pick_up from storeroom four 4 cylinder holder and install -PRON- in rm b164 bldg_220 as per sponsor mr neil zimmerman at x5887 complete_per request
request to raise low_humidity in lab in_bldg 101-b20-call val for_entry to space action_take have to reset controller for nortec hum aok
verify_operation of acu-1 for temperature swing check all damper and sensor for proper working order go over complete system and replace sensor on supply fan and diaphragm on 2nd_pre heat some adjustment be provide by tom salkvermoser to the programing
request to repair knob on the thermstat in_bldg 235-e103 action_take replace mechanical arm at thermostat and now_aok
bldg 418 be very_cold check temperature action_take confirm ahu operation and find to be correct cold air come in from ridge vent and john falino will have this address aok
check room temperature in_bldg 225-b340-very cold action_take adjust_thermostat and now_aok
vent building for odor return back to normal at end_of day action_take place acu-10 and 12 in vent and at end_of day go back to normal condition aok
replace leak king valve on suction line water bath in room b215 action_take replace king valve now_aok
fan_fail booster unit_05 action_take reset_alarm and start system aok
low_humidity in room b339 adjust_set point
install hasp and lock on flamible cabinet load_dock action_take instal hasp and organize cabinet aok
temp in office space too hot/ too_cold sponsor vlaidmire x 2867 indicate_that -PRON- have be have problem with temperture control to -PRON- office space a127 of build_216 sponsor_indicate that -PRON- have call the trouble_desk on 1/24/2011 in reference to this matter be inform that plant will reset temp control sponsor would_like to have someone look further into this issue upon find contact_sam ayala set different code to vav_box not_able to access room for 3 day verify_operation
acu temperature up down acu-5 find set_point 66*f and discharge 65.4*f speak_with alex and -PRON-_say -PRON- be okay_at this_time as_well no_other problem find
fume_hood have no air_flow rm.c135 peplac fail belt_2ea a-32 aok
hertiage room too_cold meeting action_take find induction_unit hand_valv off open and now_aok
to cold lecture_room f. action_take raise_set point on wall thermostat aok
install bar lock on tool box build 219 mech_room action_take instal bar lock aok
check the hot temperature in_bldg 101-e220 action_take replace fail diaphgram on reheat_valve now_aok
replace belt to e-2 action_take replace 2ea b-97 belt aok
trouble_shoot control on acu-1 and acu-1b asbestos on top of air_handler and pre_heat pipe to be remove calibrate all grad to acu-1b.replaced t-2_controller replace restricter for sensor of t-2 acu-1b.replaced grad on 1st_pre heat and calibrate to design adjust t-2_controller to come in a_little soon since one pre_heat coil be valv_off until repair can be make or coil be replace verify_calibration of t-3_controller because discharge be 44*f set t-3 for 57*f replace actuator and calibrate grad verify_operation all leak repair to pre_heat coil
lab be to hot a06 a10 replace_re heat_diaphragms to all_three room repair stuck_stem to re_heat valve to room b06 replace controller to room a08 and stat replace controller and stat to room a10 set stat to 73*f per customer request poc joe
check_operation of hwc in d-01 action_take hwc pump have mechanical failure pipe_shop assit with repair and now system aok
check room temperature very_cold in_bldg 223-a109 action_take check_operation and make_adjustment to set_point aok
there be a loud_sound come_from air vent in_bldg 237 action_take noise be intermitten and customer would_like to have new register instal one will be order and instal work for installation will be perform on another_mslip once material be receive
no heat in build mr norman in room c114 report no heat in build ext:5693 action_take building be off_line due_to power_bump start system aok
no heat action_take system off_due to power_bump start system now_aok
ef-26 will_not start b200 find system run no_other issue find poc miller and filane
too_hot 90_degree b105 send_code to vav_box
the entire 2nd_floor in_bldg 231 be way above hot temperature need to adjust in_bldg 231 duiplicate ms 24379
check exhaut in attic e-20 action_take start_equipment after_power bump aok
no air rm.a39 too_hot
freeze_stat alarm
have a f.s_on acu-2 open_door and reset and the unit restart
f.s_on acu-5 unit be run open_door and reset_f.s but -PRON- do_not clear
acu-2 f.s
ne to have heat turn in shipping find hv-4 off_line start unit verify_operation poc scott
green_auditorium too_hot 100 people in meeting find system return 70*f and space_temperature to be 71.4*f poc_sarah
no heat 149 143 147 find acu-1,2,4,and 11 off_due to electrical outage in building start all poc curtis
room_temperature- very_cold in_bldg 226-b350 vav control at set_point
room temperture be too_hot in_bldg 101-a33-gym find acu_e2 run w/ proper discharge find gym space_temperature 70.8*f no adjustment_make
office in_bldg 411-a143 be very_cold adjust_set point on thermostat set for_72*f actual temperature at desk 72.5*f poc aubrie
request to check lab fume_hood not_work in_bldg 224-a206 find unit in off position switch to auto_position and unit come back on poc mathew
second_request to raise temperature in office in_bldg 226-b350 reheat actuator stick closed exersized valve and free operation of valve verify_operation poc_joan
water come down wall close to a207 find sink leak on thrisd floor pipe_shop make repair poc_teresa
too_hot a41 replace stat after verif calabration replace_re heat diaphragm.repaired branch air_line leak go to chilled_water valve and replace_sleeve diaphragm to chill_water actuator verify_calibration and operation of all poc peter
start p-4 chill_water pump and verify_operation check build for other unit that may be down complete_per request
too_hot a142 find spsce to 71*f left message on phone for customer
too_cold a207 adjust stat and remove_old filter inside of unit
check refrigerant f105 check refrigerant pressure and water filter and find all to be okay adjusted water regulator per o&m and system seem to be work_properly under load poc kate
check humidty b20 instal_new humidity_canister
check bear_reading for e-9 verify that bearing be fine at_this time no excessive_noise find
check_operation of acu-6 that do_not appear to be run find knife off inside of unit start system and verify_operation
check for high bearing reading and gather info as_need find inboard @.11-.16 and out board .17-.12 a_little noisey but okay
ne belt size b30 for rm a63 replace 1ea b-30 belt
gather pulley size and and shaft size or motor frame size so pulleya can be instal complete_per request 6 sheave and 7/8 shaft order and instal
repair or replace pre_heat actuator replace_diaphragm to pre_heat actuator
fcu-5 no motor in unit and fcu-9 bad blower_motor
check bad bear vibration .48 find all reading to be low and new_motor on unit
verify_operation of re_heat valve to acu-9 command valve from computer and verify at unit verify_proper operation
fcu-1 have no coil coil remove and cap off
verify that e-22 can be remove from maximo if -PRON- no_longer exist no fan with this -PRON-_would locate can be remove from maximo only go up to e-21
e-15 need to be replace per pm mechanic find lock_out by_contractor speak_with ed and -PRON- be a mistake -PRON- will have contractor remove lockout poc_ed
the hvac fan ne to switch back to the weekend power shutdown see rick for room 129 start fan and verify_operation poc rick
te-1 need bear replace info need to order bearing remove motor and fan pulley replace same and align
room temperature be very_cold in_bldg 224-a269 adjust_set point poc_kathleen
to hot rm a310,a312 and a314 serve by acu-7 calibrate_stat and adjust re_heat valve stroke set stat for 66*f per customer due_to heat load poc_steve
hood not_work c10 replace belt_1ea a30 and start e-27 poc evan
3rd_fl say -PRON- be too_cold b350 check room temperature and find 70*f check computer and find the same no adjustment_make poc joannie
too_cold b114 find space_temperature 72.5*f and supply_register 70*f no adjustment_make poc_john
air_flow appear to be off too high b317 founf this issue to be due_to the secure the system for the steam outage after stabliz the room be back to normal
replace or rebuild hc-354b due_to water leaking replace_re heat valve and clean_up water
replace belt on e-3 replace 2ea b97 belt and 1ea motor_sheave after in from be order align belt
too_hot c135 adjust discharge set_point and adjusted re_heat set_point verified_operation poc svetlana
invert shaft and replace bearing follow_899 instruction and inverted_shaft and replace bearing verify_operation to eh-318b and eh-161b also replace belt to eh161b 1ea a33 replace belt_1ea a37 for eh-318b
check no exhaust in_bldg 227-room b217,b222,and b229 find unit off start and verify_operation poc m. kline
hood have low reading ne filter change 144-b speak_with john falino and -PRON-_would look_into purchase filter need store room do_not have these filter need close_out ms_until filter be obtain
high_pitch noise_come from stat b351 clean bleed port to rooms 351 and 352 1 verify no noise not_able to clean bleed port on humidistat and replace with_new hp970a stat no more noise problem be with humidistat
exhaust_fan not_work me-146a off on reset start unit and verify_operation poc burton
too_cold a269 adjust stat set_point to make space warm poc_kathleen
room too_hot b106 replace_re heat_diaphragm find bad
hood not_work b157 replace 1ea a27 belt follow_up with_customer
frabercate protective cover for corner of wall as draw complete_per request
occupant_report the storeroom be too_cold raise_set point on system poc_dan
too_cold b122 the system be still_under contract f. pott adjust_set point of air_flow and speak_with customer poc_daniel
too_hot b325
request to have a overhead vent cover make in_bldg 301-b168 due_to amount_of air_flow see janet duplicate_ms 24252
exhaust be not_work in rm a04 adjust damper for proper flow electric damper no_longer in use from the old linac system poc_alex
booster_fan failure_alarm reset and verify_operation poc_herb
still too_hot a314 make repair to re_heat valve unit discharge high so adjusted to set_point customer_want 23c and now have 23.3c poc cynthia
acu leak rm.a56 inspect unit and find no leak at_this time speak_with customer
room temperature very hot in_bldg 226-b337 replace_diaphragm and calibrate grad
repair water leak on ah-#4 1 in attic of bldg 227 find unit heater leak over ahu-4_1 turn_over to pipe_shop and vacuum water up from floor
acu-7 make excessive_noise vibration rm.b2 find noise to be come_from the belt clean belt and check bear_reading that be only .27 and .24 at_this time
too_cold in rm b142 bldg 233 replace_re heat valve diaphragm and adjusted stem stroke verify_operation poc randall
office be to cold a419 adjust_set point on induction_unit per customer request poc_michelle
turn heat back on b185 find unit run in slow position switch to fast position back to normal now poc scott
too_hot b337 find break actuator on hc-331b and stuck_stem replace actuator and free_stem valve start leak so replaced valve too verify_calibration of grad poc kar
reciev call room b102 very_cold replace_re heat valve
too_cold sick b102 adjust_set point.replaced control_valve and verify discharge of acu
possible broken_belt no air_flow in tool_crib area replace belt a53 to hv-11 and restore_power to acu-11 poc_dwayne
install plate over hole in wall room c107 complete_per request
replace bear to vu-7 complete_per request
install disfuser b168 rotate exsist deflector
valve leak cwv127 rm.c01 replace packing and verify_operation poc polly
check_operation of ice_machine inspect all componet of the ice_machine and reccomend that the machine be replace due_to the age
install pully belt on e-1 complete_per request
install pullie and belt on e-13 replace belt and motor_pulley align and tension
check for possible freeze_stat alarm unit would_not start check freeze_stat and fuse turn_over to electric_shop
drop in humidty b20 reset humidity_pot check humidity and 42% speak_with customer and humidity be 35% and -PRON-_say that -PRON- need to talk to frank about get a new system poc_val
valve leak a417 replace valve and actuator with_new poc_michelle
blow hot cold air b244 customer have the supply_register cover remove cover adjusted stat set poc damien
too_hot in rm b325 bldg 223 action_take replace_diaphrgam and confirm_calibration aok
stat make_noise b335 action_take replace grad and thermostat in lab_space aok
too_hot rm 103 action_take replace actuator and confirm_calibration
unit make_loud noise a150 find no issue in attic level noise seem to be come_from second_floor where work be be perform poc rodrico
too_cold in building tighten_loose wire on sub base of stat repair poc j.wayne
too_cold b168 action_take make_adjustment to automation control for space and confirm space_temperature to be actually as see on graphic
repair_control issue repair damper issue verify_calibration of t-2 and t-3_controller
reset_fault and start abo2 reset_fault and start ab-02 verify_operation
supply fan alarm supply fan alarm for ahu-111a b will_not reset reset and start
lecture_room d bad odor_smell like hvac no odor detect
water_detection alarm zone_1 pipe_shop work in area clear_alarm
check fan_fail alarm booster 07 reset_alarm and verify_operation
water_detection alarm 501 area action_take pipe_shop work on pump in area of water_detection sensor aok
check f_s alarm on acu_a4 action_take reset_freezestat and confirm operation of ahu aok
fan_fail ahu-4_2 action_take start ahu-4_1 and confirm operation aok
install_pulley and belt on ab-06 action_take instal pully and belt confirm operation and aok
too_hot a310 calibrate_stat in room a308 and a310 verify_operation of both re_heats
check noisey vent in lab in_bldg 221-a150 seal gap in duct_work to eliminate noise poc rodrico
f.s_on acu-6 reset and restart acu-6 verify_operation poc plant
f.s_on acu-7 reset_alarm and start verify_operation poc plant
too_cold a232 actiontaken find plug on control air miss instal_new one aok
safety would_like hum_noise in hallway 3rd_fl a side check out close to a349 not_able to locate noise at_this time
b_wing too_cold adjust_set point
no air too_hot b149 repair_control air leak on 908_controller poc dean
heater freeze up replace defrost thermostat
too_hot turn in several week_ago b320 replace didaphragm to re_heat actuator verify_operation poc_stephen
hvac leak steam a56 action_take replace o ring on humidity_pot verify_operation poc soon
exhaust_fan not_function a141 find electric dissconnect from motor of e_fan speak_with customer and -PRON- also want remote start stop advise customer to call joc for a work_order poc_david kelly
pm last_week room too_hot a330-a334 replace_re heat_diaphragm free_stuck valve stem control air pip wrong to vortex_damper of supply fan correct_issue after trouble_shoot acu-9 poc lenard
reduce air_flow by darrell_smother rm.b333 find damper for room b333 loose and pull out set for design(750)cfm actual 791cfm re direct supply_register so air do_not blow on microscope check air_flow and foune 761 cfm no adjustment_make for room b331 since -PRON- be close to design poc kathy
air leak above acu-2 in sw corner of c01 main air_line to build leaking turn_over to pipe_shop
check vfd_fault on ahu-6_1 check cabinet for control air leak reset_fault and start_equipment
check room temperature b204 thru b222 at desk level complete_per request
room temperature too_hot in_bldg 221-a267 replace_re heat_diaphragm and adjust_set point of stat for_70*f be 75*f
room too_hot a267 duplicate_ms already adjust_set point of stat the morning of 2/15/11 everything okay_at this_time
back room too_hot b131 action_take adjust t-3 set_point discharge to high adjusted damper set_point in adjoining room to provide more cooling in the computer room poc don
blow cold air b310 turn supply_grill towards window and adjust_set point for_70*f on two_induction unit
too_cold a1123 action_take verify_operation of re_heat valve adjust stat poc_shelia
noise_come from e-015b in attic in rm.a318 check attic for noise speak_with customer and noise be no_longer there poc kurt
install re_heat actuator for hc-117b and open_hand valve action_take rewire actuator and open_hand valve find tran former in ddc cabinet bad and turn -PRON- over to ddc_group for replacement
b145/221 conference_room duct noise be disturb action_take find return_grill cause the noise remove grill clean and reinstall new gasket to back of grill poc alan
too_hot a435 action_take replace both unduction unit valve and actuator replace stat in one of the space of room 436 poc melanie
room too_hot b158
room too_hot b158 action_take replace_diaphragm and calibrate_stat poc_robin
noise_come from_vent b145 action_take remove grill clean and instal_new gasket behind the grill poc zachary
too_hot a134 repair_control air leak on t-2_controller calibrate_stat
unit make_loud whistle_noise a115 action_take find stem to valve sticking clean stem and exersiz valve poc_michael
repair_control air leak in attic action_take free_stuck stem and replace_diaphragm on hc-103b free_stem and replace actuator on hc-303b replace_diaphragm on hc-305b replace_diaphragm on hc-007b hc-309b hc-311b replace bad stat and repack valve in room b106 repack valve and replace actuator for hc-313b replace_re heat_diaphragm on hc-315b replace_sleeve diaphragm on cc-323b replace actuator and grad on hc-325b replace_diaphragm on hc-327b replace packing and actuator on hc-329b replace grad on hc-323b calibrate_stat in room b324 b326 and b328
replace induction_unit stat for room b111 replace stat control_valve and actuator calibrate_stat
check humidity_level out in room k. roman fam 227 room a154 willy go to high school with mr norris
water leak a635 action_take replace induction_unit valve and actuator verify_operation
too_hot b124 replace_re heat daiphragm and verify_proper operation
ac blow cold air b239 adjust_set point
moisture on bottom_of metal_cover panel rm.c115 due_to clean crew clean panel speak_with customer
loud whistle in unit b142 purge air from coil air be find in the system poc randal
water_detection alarm fan_section clean sensor and reset alarm.condensate water splash on sensor poc_herb
water_detection alarm cool_section secure supply humidity to ahu-1_1 order humidity transmitter that be suspect bad part hmd20ub vaisala unless ddc already have a replacement sensor replace and all work_properly at_this time
blow cold air full force freeze a183 adjust_set point
too_hot b310 replace_diaphragm to re_heat actuator adjust stat set_point poc loretta
request to adjust too_hot temperature in_bldg 220-b310 duplicate_ms 27800
request to adjust too_hot temperature in_bldg 220-b260 replace induction_unit valve adjust stat set_point poc julie
fan be off 231 find acu-6 and e-6 off start_equipment and verify_operation poc ricky
replace the compressor in_bldg 304(a c-1 with the spare on the dock speak_with randy and explain why this will_not work randy be price another compressor for this building
room too_hot b361-b365 adjust_set point of t-3_controller to 54*f on acu-1 tripple module room and one module do_not have booster cooling the other two be valv_off due_to leakage on the floor space be control at set_point of 70*f customer be currently happy_with space_temperature poc_dr white
reset repair or replace freeze_stat action_take after not be able to make alarm work at the power_plant -PRON- replace the freeze_stat still not_work properly have signal_shop look_into this issue and -PRON- correct one of the issue -PRON- also have -PRON- send an ms to the electric_shop to verify_operation of the cr2 relay freeze_stat alarm not anounciat at the power_plant for acu-1b also calibrate t-2_controller and sensor all issue_resolve
reset_vfd fault on ahu-4_2 and ef-6_2 reset set freeze_stat alarm and start_equipment verify_operation
reset hwc e1 steam valve actuator reset power and verify temperature later
too_cold in shop bldg 304 conference_room 126 meeting in progress and ne heat as_soon as_possible action_take adjust_set point of hot_deck associate_with call raise_set point of t-3_controller poc kelly
too_cold in c_wing 221 approx 62_degree verify_operation of re_heat valve call pipe_shop and -PRON- switch pump temperature back to normal
air pressure problem in rm b217 bldg 227 verify all fire_damper be open to space.spoke to customer and let_-PRON- know_that two unit be down and -PRON- appear_that -PRON- be the problem door_open properly at_this time
repair faulty a_c unit room b125b action_take customer be to provide to oeg an_iwo
start unit down and pump complete_per request start 1,2,4,6,7,8,9,10 electric_shop say main breaker to mcc_panel be trip
room co1 very_cold find bad pump in mechanical_room serve re_heats turn_over to pipe_shop
reset adjust or repair freeze_stat action_take turn out the call be for acu-4 not acu-1 door on unit to mechanical_room be closed and this door need to remain open during winter month because there be no return air to mix with the outside_air fresh_air and cause the unit to trip off on freeze_stat alarm poc_herb
office be to cold c135 action_take repair_control air leak on pre_heat valve and chilled_water valve to roof_top unit 3 poc_carol
unit make_loud noise trailer action_take check space and do_not hear any noise verify_operation of the motor for ru-1 and 2 and -PRON- be okay_at this_time poc j. wayne
room have no heat b112 action_take find acu-4 off on freeze_stat reset and verify_operation poc dennis
no heat b114 action_take calibrate room stat verify position of acu-1 supply damper follow_up room be still to cold and another stat adjustment be make poc ulf
portrait_room very hot c-100 verify discharge temperature of acu_c1 60*f check space_temperature and find 72*f stat set for 71*f adjusted_set point for_68*f verify_calibration and operation
freeze cold in area around c123 adjust discharge temperature of rtu-2 do a point to point system check
room a 206 be too_hot employee state new valve need this will be follo up by service supervisor and will provide customer status update
rattle in fan b345 repair loose supply_grill poc katie
too_hot a153 action_take replace_re heat_diaphragm on actuator calibrate_stat space be 76*f and be now 70*f poc_janet
too_cold in trailer see customer christina davis action_take adjust stat set point.space control 72*f at_this time poc_christina
too_hot a163 action_take replace_re heat_diaphragm and adjust stat verify_operation adjust stat from 77*f to 69 -70*f
check freeze_stat alarm on ahu-4_1 and ahu-4_1 reset_alarm and verify system operation
check freeze_stat alarm on acu-6 verify system operation after reset_alarm
check discharge on acu-1 and if high than 55 low to 55*f adjust discharge of acu verify_operation of damper
repair leak pre_heat coil repair leak find on acu-16 pre_heat coil
install brush gaurd around roll_up door instal wind debris guard around outside perimeter of door as_need
request to adjust air_flow in_bldg 222-a244-too high adjust_set point on_computer poc xinyun
water_detection alarm in fan_section repair loose_connection reposition sensor
low_temp alarm hot water reheat alarm on p-1 and p-2 raise_set point of hwc relate to p-5 poc stacia
too_cold in rm a522/ 101 instal_new valve on west_side and replace_diaphragm on east_side poc rajesh
no hood exhaust in lab b353 find hood down due_to power_bump start fan and reset monitor poc_karen
check hood operation in b163 and other bldg 227 after_power bump interruption reset monitor due_to power_bump poc_mary
air_flow too low in fume_hood a60 find damper in open_position in attic belt be loose and no adjustment leave replace belt use a24 belt leave_phone message with_customer
start acu-4 and verify_operation start unit
too_hot b352 lower_set point from 71*f to 70*f verify_operation of re_heat valve poc marilyn
no air b252 advise customer that unit be down that supply this area and that -PRON- be work on -PRON-
too_hot b120 advise customer that system be down and that -PRON- be work on -PRON- poc ziva
too_cold in c_wing 221 c01 find pump_off start re_heat pump poc craig
there be no air_flow in computer room in_bldg 225-a352 find acu-3 off and start unit verify_calibration of stat in room affect to call poc kevin
room temperature very_cold in_bldg 101-a527 action_take call be for 534 not 527 verify_operation of valve and stat adjust_set point
secure water leak near confrence room e. assist pipe_shop as_need
secure hatch access to roof on east_end stairwell complete_per request hatch door have be damage by wind and should be replace
too_hot b166 adjust_set point
too_hot a310 verify_operation of system control replace supply_grill filter find e-12 off and would_not restart turn_over to electric_shop shop_02 replace motor remove_pulley and belt reinstall same and verify tension and alignment
repair leak pre_heat coil repair leak coil
too_hot b230 find acu-7 1 and 7_2 off_line 7 1 be in by pass due_to a possible bad_drive and 7_2 be back on line vfd contractor be schedule to be in to verify drive on at_least both of these unit electric_shop be also involve with this issue poc ross
too_hot a224 repair air leak and calibrate_stat
too_hot e110 resent_code to vav set both for 21.5*c follow_up later to verify temperature be okay poc jonathan
too_hot a228 replace_diaphragm and calibrate_stat poc_elizabeth
turn fan on a16 be go on for year start several fan find off
no air_flow in room hood not_work a342 find hood not_run due_to acu-3 be off start acu-3 and verify_operation of unit and hood verify air_flow of hood in room a347 as_well poc monica
verify_operation of booster_fan for sheffield system start as_need restart fan serve_this area
to warm no air_flow a342,352 and a350 find acu-3 off_line start unit and verify hood back on line poc monica
office be to hot rm b264 due_to acu-7 1 and 7_2 off for drive_issue
check no air_flow in_bldg 225-a350-very hot in computer room see kevin check discharge of acu-12 and have 58*f space discharge 61.3*f replace 2 supply_grill filter and 1 bag filter temperature okay_at this_time
remove fan pulley belt and drive_bearing after pipe_shop fabricate a new bearing plate instal_new bearing pulley belt_aligned and tension
repair_control air leak in attic replace_re heat_diaphragms to hc-102b 107b,111b 126b 203b,333b 163b,144b 343b 345b and 347b
change temperature humidty list attach 218 219 adjust_set point on temperature and humidity for 6 lab_space per customer
repair fan cover for e-3 roof fan repair as_need to keep on fan
check room temperature very hot in_bldg 101-a738 verify_operation of all induction_unit in space and check calibration_of stat poc althea
request to adjust temperature in lab very hot in_bldg 224-b313 5 module_lab verify_calibration of stats.check discharge of air_handler acu-9 verify_operation of all valve and actuator find all to be work_properly and stat be set for_68*f
set fan in corridor of b_side because of outage on ahu-7_1 and 7_2 complete_per request return fan afterwards
install pedistol fan in room b366 server_room instal fan and remove when air be restore
repair valve and actuator in 221 attic find leaking action_take 16ea diaphragms 5ea valve for hot water reheat 9ea grad and 7ea sleeve diaphragms have be replace to make_needed repair
loud_noise come_from vent b325 replace dirty_filter in supply_grill still make some noise and customer request to have -PRON- remove
too_cold visitor 's center find base_board heater off start heater set space_temperature for_70*f poc_sarah
vent make_noise rm.115 verify room exhaust flow and turn_over to darrell_smother per customer
water_drip from_ceiling onto light_fixture man_'s room check attic for leak and none be locate have customer walk with to verify issue water be not leak any more
room temperature get warm in_bldg 101-a317 replace two_induction unit valve and actuator and adjusted_set point for_70*f poc_andrew
problem with air temperature e110 find damper_stick on vav lube damper issue_with vav 1 38 and 1 41 to be resolve with ddc_group
too_hot b188 find acu-1 off_due to power_bump start system and verify_operation poc_john
humidity high in builld 219 per sponsor beverly connelyx2485 have indicate_that room f036 have high_humidity please follow_up with_sponsor and aml building_manager upon_completion of work note sponsor just call again and indicate_that all f corridior lab be high in humidity find ahu-334 off possibly due_to power_bump restart and verify_operation
office be to clod b104 raise_set point from 69*f to 70*f poc_dr william
check room_temperature- too_warm in_bldg 221-a139 find faulty re_heat valve replace valve and actuator after dismantel the induction_unit put unit back together.verified operation of unit and set for about 70*f
perform adhoc pm on all hvac equipment in k_wing complete perquest info to be turn_over to r._wixom
humidty too low a02 replace 2 grad and 3 sleeve diaphragms replace sensor on humidity_pot and calibrate all controller verify_operation poc_richard
alarm go_off w unit rm.c01 control air leak to reheat repair leak resolve_issue
room blow hot air empty now but move in need key next room beside b108 action_take replace_diaphragm and confirm_proper operation
check sweak in ceiling b141 check twice with_customer and never hear the noise give customer ddc_group phone number to call if noise_come bace noise hasen't be hear since the_past weekend
repair insulation to module 337b serve room b341
repair insulation to module 337b serve room b341 complete_per request
too_cold b344 room temperature be 68*f raise_set point for_70*f redirect air_flow towards window
too much air or not enough a211 customer have seal off fron of induction_unit with plexi glass this keep unit from work_properly per_design -PRON- have request that customer remove this in order for this system to work_properly until this have be do there be nothing -PRON- can do for -PRON- verify that the air_handler acu-8 in the attic supple this area be work_properly and that the supply damper be work properly.also verify_operation of e-8 as_well explain to the customer that this be not -PRON- equipment and the way the induction_unit be suppose to work customer be give the hvac superviser 's extension(6941 and customer decline to call at_this time
have baby way too_hot b138 action_take find acu reheat add steam due_to fail diaphgram
repair_control air leak in attic replace_re heat_diaphragms on the follow hc-310b 320b 130b 134b 107b 311b 119b and hc-329b
see customer in 221/b60 if work need to be do loud_noise maybe fan bearing in 217/f117 customer_say that the noise sound_like a fail fan bearing check distribution_level and fund no fan in the area not_able to hear the noise at_this time customer_say that tey would call if the noise_come back
repair refrigerant leak on system in room a56 repair leak and verify by vacuum
acu-7 make excessive_noise get bad b.2 replace drive_bearing 1ea rcj 1 15/16 bearing replace belt c144 3ea align and tension
request to check fume_hood down in_bldg 245-room d07 and e21 after scafold be errect to access this fan the blet be replace and all bearing be greased.replac 2ea a44 belt one on e-21 and one on recirculat fan back in service at_this time
too_cold rm.a217 find valve sten stick_free stem and valve be leak replace valve pipe_shop replace die_electric coupling poc jun feng
too_hot a123 calibrate_stat and verify_operation of control_valve poc susanne
chiller not coolong b323 check for leak in system and add_refrigerant set up alarm on program verify_operation poc savale
water_drip in wall on floor a117 find bad die_electric coupling leaking repair bu pipe_shop poc regina
repair chilled_water valve on acu-14 cw line this have be in need of repair for year preheat val clean and lube valve replace pack kit for valve replace packing to v-1 pre_heat valve.rebuilt actuator.replac grad and calibrate to specification verify_operation
check roof_drain on site know to clog up clear_drain on gpl 's
distribution_level water_detection alarm cable nwig2 water_detection alarm check cable cable be dry no water anywhere in room find leak in bottom_of coil repair leak and clean_up water reset_alarm poc power_plant
fabricate 20 piece_of metal 20_x 20 for acce cover and deliver to paint_shop complete_per request
room too_hot c03 c04 replace both re_heat diaphragms and adjusted room set_point poc albert
room too_hot a106 calibrate controller and stat for corridor controller may_need to be replace at a later_date due_to lack_of rebuild part for these controller no controller in stock at_this time either
water pour in room b319 secured hand_valve leaking_by vacuum_up water in attic d. smother have janitorial take_care of office space poc colleen
water come_from ceiling rm.d07 find crack in ceiling leak due_to roof issue show d._francis the location forward to oeg poc_alex
reset_vfd for ahu-6_1 reset ahu-6_1 6_2 4 2 and ab-05 verify_operation after start
water come in bunkroom leak into break room turn_over to d._francis and -PRON- be aware_of this leak poc rodney
office be to hot rm c118 adjust_set point poc_mike
no heat a534 adjust stat set_point opc gail
ceiling water leak b207 instal plastic where need and vacuum_up water turn_over to d._francis
humidty too low c08 no humidity control set_point to adjust for this space
hv-13 have break_belt rm.d200 replace 2ea b68 belt
too_hot b158 calibrate_stat and start one fcu find in off position run fcu in medium fan_speed poc_robin
too_cold a217 adjust_set point for space be 67*f and now 70*f poc mr song
too_hot a109 check controller repair several leak and replace restricter poc_steve
too_cold in aml bldg 215 conference_room please adjust for occupant who will be in there all day today and all day tomorrow raise_set point on vav_box
lab too_cold bldg 217/ d114 sponsor chris z. call x3816 reference lab_space at 68_degree resent_code to calibrate vav_box control space
hood not_work rm.b151 replace broken_belt 1_ea a34 verify_operation
repair humidity control on acu-9 replace h-1 controller calibrate and verify_operation replace humidity sensor and verify_operation repair broken control air_line
replace faulty compressor action_take replace compressor recharge system and confirm operation
receive_water detection_acu 1 filter_section clean sensor tip and reset_alarm unit be pm'd the day_before and suspect_that water get on the sensor from clean system poc power_plant
very_cold b259 free_stuck stem on re_heat valve replace_diaphragm verify_operation of stat and re_heat valve
start up ef-2_2 and verify_operation reset_fault and start ef-2_2
high_pitch noise lecture_room a. speak_with customer and noise have go_away
too_cold a182
too_cold c103 again conference_room raise_set point a_little more
too_cold h105 adjust_set point on vav_box
check_operation of exhaust_fan over grill e-9 find cover on roof off reinstall cover no_other problem locate verify fan operation
request to adjust room temperature too_cold in_bldg 225-a250 find re_heat valve rust and stick replace valve and verify_calibration od room stat set stat for_70*f poc customer
hvac unit have get very_loud a100 customer be complain that defusser be noisy verify_operation of supply air damper verify_operation of supply air sensor a balance damper will_need to be instal to throttle down supply air
check 2 stat one blow cold one hot b227 replace_re heat_diaphragm and free_stuck stem on re_heat valve to hc-227b space have two stat calibrate both and adjust_set point poc ralph
too_hot a251 replace valve and actuator on unit calibrate_stat poc jacob
fan louver be not open waste pit find fan only run when door_open gain_access through j. flanio remove fan and replace a23 belt verify_operation pipe and electric assist
clean vent if there be filter install a150 a152 clean vent and instal 1 14x32 filter poc_veronica
roof in room b-163 be leak roof in the front_of the storeroom be leak find roof_drain to be about 10 from leak area forward ms to d._francis to investigate close_out ms at_this point
cold air blow a836 replace_diaphragm and free_stuck stem on re_heat valve
no air_flow in b239 find system to be work_properly no adjustment_make poc herold
request to check air_flow in_bldg 222-a244-seem too_cold find room temperature 70.8*f at front desk rear of room happy_with temperature 62*f come_from defuser
distrub -PRON- work acu too loud b120 no noise at first and after customer call back -PRON- replace_re heat valve and actuator after finally hear the noise poc_dr shneier
cold air blow rm.a mep customer be okay with current temperature customer_want a deflector to re direct the air_flow in space
need work do at load_dock list attach replace damage unistrut part and instal_new bolt nut reattach chain to chulk block
air blow from register need to be reduce noisy b144 find vav damper_stick in wide_open position free damper vav control properly_now
b247 fume_hood indicator light malfunction mrs atha at_ext 3092 report light malfunction action_take hood_monitor be replace to correct_issue aok
raise_humidty g003 g005 g007 adjust humidity set_point in 3 high ack lab
cut plate for mr mathews cut 12 galvanize 16 gauge plate 12 x 12 for and deliver to robert mathew complete_per request
room too_hot b142 b144 -PRON- name pat staine verify_operation of acu-1 find power out to booster cool unit turn_over to electric_shop
canopy medal flange hang safety issue repair flange as_need
repair preheat valve that be leak by reseat dic to 1st and second pre_heat valve of acu-14
too_hot b209 remove and replace thermostat and repair_control air leak poc_mike lee
repair reheat_valve leak hc-134 repair valved and actuator make repair to hc-162b
replace fail belt on e-356b replace 2_ea a28 belt
be hot for month a15 have to dismantle whole induction_unit to replace_re heat valve and actuator verify_operation and set stat for_70*f poc_john
repair leak valve on hc-127b replace diaphragms on the follow re_heat actuator to hc-127b hc-133b hc-239b hc-143b hc- 357b and hc-349b
repair various leak reheat_valve instal_new reheat_valve to hc-240b hc-258b hc-319b and hc-229b
too_hot a147 find room to be 70.1*f verify_operation of stat and re_heat valve stat be set for_70*f
room too_hot rm.215 adjust stat and replace pneumatic air_line poc_mike
too_hot a100 clear code on stat and updated set_point
ef-3 acutator disconnect from dampper need to be reconnect rm.b1 coordinate_with control personel to access equipment and replace damper_linkage
surrond office too_hot k118 adjust_set point in office poc_john
too_hot a147 replace_diaphragm on re_heat actuator and verify_operation
replace motor on ab01 due_to failure reinstall motor_sheave 2ea a62 belt_align and tension
too_hot a147 replace_diaphragm on re_heat actuator and verify_operation poc donald
request to check a c/ unit at the main_gate entrance seem to be ice up programed stat and clean filter verify_operation
request to adjust room temperature too_cold in_bldg 301-b120 reheat_valve be stick_free stem and verify_operation hot_deck hold 85*f set_point now space be now back to normal verify stat calibration
request to check window_unit water leak in_bldg 101-a231 rerplaced leak control_valve poc greg
lab temp be to high 231 find lab at 84*f unit be run but no signal to chilled_water valve adjust t-4 controller set_point checked room later and temperature be 71*f
check water leak in room 820 bad die_electric coupling and turn_over to pipe_shop for repair
recieved alarm on acu-24a trouble and the same turn to normal no alarm present_at this_time verivied operation of acu-24a poc_robert
check alarm on acu-1 reset_freeze stat alarm verify_operation of system find chilled_water valv_off to system open valve tag_out of service from 12/2010
remove and reinstall belt_guard belt and pulley so 02 can replace motor complete_per request
office be to cold b15 adjust_set point on trans_ducer for a 68*f space_temperature
request to replace window convection_unit cover in_bldg 202-room 215 replace cover on induction_unit poc omogeah
room temperature too_hot in_bldg 235-e103 room temp be 72*f no adjustment_make ceiling register be discharge 63*f poc_laura
room temperature be very hot in_bldg 245-c10 and c25.please check let_customer know_that unit serve_area be down_for pm
cut_metal section of light_fixture in men room in build 218 men room sheet_metal shop cut section of the metal pan section to the exist light_fixture to provide access for re lamping see sam_ayala for exact location not_able to cut section uot as_need due_to the fixture be seal to drywall sam will have to rely on the construction_shop for this task
start ef-2_2 reset_fault and stop fan from run reverse_rotation free wheeling start fan and verify_operation
request to adjust room temperature too_cold in_bldg 220-a147 verify_calibration of stat adjust_set point_verified operation of reheat_valve through complete cycle of valve open and close
request to check noise_come from a_c unit in_bldg 220-a215,see jay action_take replace_diaphragm and confirm operation
pump fail alarm p-4a be in service with failure_alarm reset pump and verify_operation
too_hot b129 find damper_close open damper and space be back to 72*f poc_john
several room b144 too_hot after set up an_outage for hv-17 free damper lubed to room b142 and b144 verify_operation
too_cold b116 b118 duplicate_ms of 31899
trouble_shoot why acu system will_not run that have be off_line due_to energy_conservation vario various building so see frank_pott for location this effort be related to arra ahu project thank you./ correct multi problem
too_cold b114 find actuator stick lubed stick point and verify_operation
too_hot portrait_room action_take adjust_thermostat and confirm operation
check_operation of vu-1 unit be suppose to be shut_off after running start unit and run for two hour and -PRON- never shut_off shut_down unit per_frank
check_operation of induction_unit in room a301,thru a307 verify that two unit be asign to each room.had to change one unit to make this happen per the print poc stan rice
shop be to cold b185 find hv-4 off start unit poc scott
hood beep annoy so -PRON- turn -PRON- off b255 replace fan belt and verify_operation poc ph_message to customer
cafertia really cold dotty ext.5907 raise t-3 set_point to 62*f pipe_shop find -PRON- pump_off and start -PRON- pipe_shop also have to add water to the hot water_loop for the b_wing hot water system
k_wing too_cold k113 121 k113 121 find room to be k113 70*f k114 69*f k115 71*f k116 70.3*f k117 72*f k118 71*f k119 72*f with heater k120 69*f john want tom to check_operation with the lap_top anyway poc_john
some air leak come_from wall a108 shop_30 find air_line disconnect from thermostat find main air_line off stat reinstalled air_line verify peration poc_dr molddorf
no air too_hot b05
too_hot a322
unit make_noise a319 adjustment_make as_need after_furniture be move
too_hot confirm operation of system adjust discharge set_point of unit serve_area poc lynn
replace belt on e-20 replace 1_ea a40 belt
refrigerator not cool check out a130 action_take customer need iwo to complete
ef-8 will_not restart loud_noise at breaker b2 action_take issue be pass to electric_shop for repair
fume_hood not draw air a310 replace 1_ea a27 belt and check out possible water leak to be repair by sheet_metal shop if leak can_not be seal from the out side of the duct then an 899_safety investigation report will be need to open the duct_work already request the 899 just incase leak have be seal 3 28 11
too_cold a834 start hot water_pump poc mukesh
humidty too low b20 reset system and verify_operation poc_val
too_cold a309 start hot water_pump poc dougla
fume_hood in alarm e136 replace air hose to monitor and calibrate monitor poc_john
too_cold a507 start hot water_pump poc_mildr
too_cold a500 hot water_pump off poc harry
too_cold a415 a421 a423 reset hot water_pump poc_ann marie
too_cold a800 reset hot water_pump poc nichole
no heat b190 not_able to control proper temperature due_to the roll_up door be open 125*f come_from heater in room b185 right next to the roll_up door.b190 the heater have be remove
replace motor on acu-8 remove and replace motor sheaf and belt
too_hot a230 adjust_set point poc cynthia
water_detection alarm zone_2 replace water_detection sensor
gatehouse have no heat reset acu and remote heat work poc aj
chiller stop b215 replace water_pump and motor verify_operation poc_terrell
change cheesecloth at vent dirty a334 remove_old cheese_cloth and clean area
receive_freeze stat acu_7 and check belt reset_freeze stat verify_operation replace belt_2ea b128 find first preheat valv_off open valve poc_ed
too_cold b102 bleed more air from coil turn_over to pipe_shop to bleed the remain air poc helen
check odor in the area of room 129 odor cause by machinery run outside of the building and come in through the fresh_air intake of the air handle unit
remove shaft scroll and bearing from acu-4 complete_per request remain work will be complete on an_interdivision work order.#5634 00
raise_humidty c005 action_take rasi humidity to set_point desire by customer
to hot room b182 free action of reverse valve verify_operation reset_alarm on t_stat poc_kathryn
fab and install_deflector for supply air in rm a170 bldg 411 complete_per request
office be to cold k118 action_take work to resolve as this be outstanding issue datum_logger in place try to -PRON-_would cause of issue
too_cold a153 adjust stat be 68.4*f poc_janet
verify cfm for lab air supply in rm a-064 a-066 bring result to stan rice 301-a124 x 2368 action_take actual reading acu-2/ a64 573cfm a66 595 cfm e-059b 688cfm e-061b 910cfm damp[er actuator be replace on e-059b complete
hot a156 action_take replace_diaphragm on 2nd preheat actuator and confirm_proper calibration be present aok
cut plate for signalshop action_take frabracat plate
receive_water detection re_heat section acu_4 clear and reset water alarm pm be be perform at the time
too_hot b140 action_take find reheat system have be place out_of service the reheat_valve be leak by and this have now be secure per customer aok
receive_water detection cool_section ahu 1 2 clear water alarm pm be be perform at the time
too_hot call_last week b243 2nd request new transducer have fail and need to be replace with another confirm_proper operation and now_aok
use work_order 4606 relocate the exist supply air diffuser above the desk of sylvia appleby in rm b24 bldg 101 diffuser need to move to the south for the installation of a wall in the east west direction along the line where the diffuser exist switch this diffuser with another full tile to the south of the exist location complete_per request
humidty too high b368 neighbor action_take replace 920a_controller and humiditystat now_aok
room like a sauna a247 replace faulty induction_unit valve actuator poc_dr green
check room temperature in_bldg 101-a319-too cold adjust stat be 68.4*f poc mis chapekar
replace reheat actuator dia complete_per request.verified operation
system will_not purge action_take code change be need aok
unit make_noise c136 action_take replace fail valve and fix a_few control air leak aok
hvac system for 219-g0003 noisy humidty erratic not_able to locate noise calibrated humidity sensor and adjust_set point of humidity
reset booster vfd alarm reset and start verify_operation
too_cold b158 adjust_set point on_computer
to hot in rm b351 bldg 223 action_take repair air leak on t-3_controller aok
too_cold in rm b228 bldg_221 action_take system for hot water_pump in build be not start after_power bump aok
restart_equipment find off_line action_take reset_fault and all be fine aok
replace break_belt on exhaust_fan action_take replace belt aok
check poss chilled_water leak on acu-11 action_take secure low half of chilled_water coil until repair or replacement have be make waitng on response from fe/ s.k as to if arra project will resolve this be short time frame aok
office be to hot b326 action_take replace induction_unit valve confirm operation and aok
ne to have air deflector remove a170 remove deflestor due_to paint odor
too_hot in rm b164 bldg 301 action_take find thermostat set to 78_degree f. adjust stat and confirm_calibration aok
too_hot a312 action_take replace_diaphrgam and brokenbase on actuator aok
ef-3 make high_pitch noise sound could be bearing failure rm.b1 replace bearing instal pulley and belt_aligned and tension and verify_operation
too_hot b112 action_take talk to customer and be tell that present setting be fine 72degree f._aok
attic exhaust_fan sevic gas_cabinet not_operate 221/b347 action_take fan be find in auto_position but be require to be in hand only position to run make_correction and now_aok
ef- 3 be make_loud high_pitch noise in_bldg 235-b1 find bad_bearing in inboard side
the conference_room be very hot in_bldg 224-a312 action_take find broken base on induction_unit valve replace and confirm operation aok
water come_from wall puddle on floora354 action_take find control_valve leak on floor instal_new valve aok
install sound proof around ductwork duct for room 329 have be complete louis will_need an_iwo and more material to do any more work on this project
fan should not be on too much air pull a348 action_take after have discussion with_customer -PRON- be decide to secure the system until_further notice per customer
clean vent a124 action_take clean 6ea grill aok
fume_hood not_work properly a60 action_take find fan off_line poss due_to power_bump reset starter and fan back_into service
install air filter above electric_shop office fabricate and instal filter grill
request to check room temperature too_cold in_bldg 220-a360 action_take relate to another effort to resolve reheat_valve issue issue have be correct and room temperature be ok at_this time
request to check noise in air_conditioning unit in_bldg 233-b104 action_take find return line hw valve not fully_open open and noise have stop aok
request to check room_temperature- too_cold in_bldg 220-a360 action_take replace fail control_valve now_aok
reset_vfd fault and start_equipment support water leak clean_up action_take reset_vfd fault and start_equipment also help pipe_shop resolve and clean_up water from attic floor due_to pure water system leak
check high_pitch sound in building find re_heat valve stick and cause the noise free valve
raise_humidty to 45 47 rm.g005 calibrated humidity sensor and raise_set point
too_cold rm.e107 replace stat and diaphragm to re_heat actuator
acu-19 priority 2 trouble alarm action_take check_operation of all humidifiy system and find no issue alarm relate to recent install and lack_of control relate to uncompleted design
office be to hot b211 action_take instal_new transducer and restore code to vav_box
office be to hot b228 action_take replace_diaphragm and confirm operation aok
office be to cold e102 action_take find hw pump not move water through system pipe_shop repair
control_valve be leak by acu-13 replace spring to actuator replace nipple to valve poc_john
office be to hot a909 plugged gauge port and calibrate_stat poc chad
office be too_hot a205 stat out_of calibration calibrate_stat and set for_70*f
fabricate two sheet_metal drain box out_of stainless_steel for sample station see -PRON- or bernie brusko for detail thank complete_per request
office be to hot b356 action_take primary acu off_line for_pm aok
office to hot b310 4 module office adjust 3 stat and set for_72*f
check for water leak in room b264 action_take check for leak and find die_electric fitting leaking pipe_shop assist with repair
replace compressor to unit in room a-56 instal_new compressor sight glass and filter dryer charge to specification and verify_operation
request to chceck room temperature too_cold in_bldg 223-a360 repair air leak on stat and calibrate verify_operation poc rajmohan
office be to hot k118 action_take find room temperature to be 70_degree f and all aok no issue
repair_control air leak in attic action_take replace diaphragms on 15ea reheat_valve and repair 4ea valve steam to aquire proper stroke of actuator aok
request to check loud_noise come_from water_detection panel in attic of bldg 225-zone#2 action_take confirm no water_present cause water_detection to alarm no apperant reason for alarm reset and aok
request to check room temperature too_hot in_bldg 221-a319 action_take replace_diaphragm and adjust_thermostat
repair_control air leak to 2nd_pre heat actuator action_take replace_diaphragm and grad aok
request to check high_pitch whistle sound_come from hvac system in_bldg 233-b142 action_take find actuator stem not connect to actuator make_correction and aok
room temperature too_hot in_bldg 224-a245 action_take change diaphragm and confirm_calibration of thermostat aok
room temperature be very hot in_bldg 235-b105 set up new controller for hwc-2 verify_operation
sf-#3 be not_run in_bldg 235-c100 remove belt_guard and motor_pulley to reinstall on new_motor verify_operation after reinstall all to new_motor
room temperature too_hot in_bldg 225-a156 action_take acu-1 be off for_pm aok
request to check air_conditioning not_work in_bldg 303 111 check system and find off_due to power_bump
request to check squeaky fan which be repair last_week in_bldg 235-c01 bearing need to have grease apply aok
schedule an_event for build 101 to have unit list in e_mail to run from 6 be to 5 pm action_take set up the schedule as request
fire_department report odor in ahu 310 and room g013 find odor cause by new hepa_filter instal
chilled_water valve hand_valv off by kevin_roman tag indicate poss leak by resolve_issue action_take willy lemley will_follow up with employee and have issue_resolve
inboard bear fail confirm action_take bearing does have noise associate_with -PRON- will get replacement bearing and arrange replacement in near_future
repair flex_connection action_take replace flex_connection and seal aok
bad_bearing and shaft resolve this asap action_take turn_over to oeg for replacement or just abandon in place
stat not_work rm.b248 action_take make_adjustment to thermostat and confirm_calibration thermostat work_properly aok
repair_control air leak for room 213 action_take repair air leak at controller and correct_issue with stuck_stem aok
too_hot adjust t-3_controller valv_off preheat and instal tarp and hose under chilled_water valve_leaking part to be order
repair_control air leak in room e-107 action_take replace leak diaphragm and this resolve_issue
hood not_work rm.a16 replace belt_1ea a27 verify_operation poc pamela
too_hot b109 replace_diaphragm to re_heat valve actuator poc helen
adjust temperature a1105 adjust stat to induction_unit in room poc_michael
too_hot a153 replace_diaphragm to actuator adjust stat for_72*f poc gretchen
office be to hot a164 check room no air_flow find acu_'s 1,2,3 and acu-4 off start unit ask jeff before start p-1 due_to north_side of build be colg ph_message mr orkin
too_hot a47 action_take replace diaphgram
room a56 unit not cool action_take add freon and adjust condenser water flow aok
vfd_fault reset_vfd fault and verify_operation
request to check alarm on acu- 9 in attic of bldg_225 action_take check_operation of humidification system serve_area alarm do clear but find no issue aok
request to check high temperature in_bldg 220-a254 action_take repair air leak and confirm operation aok
request to cold air in red_auditorium in_bldg 101 action_take temperature find to be 68_degree do_not make_adjustment due_to amount_of people come to aud and further heat load be generate contact custome and aok
request to check no air_flow to room in_bldg 221-a50 action_take acu_4 have rever rotation due_to buss_duct effort
request to check air fall alarm on fume_hood in_bldg 223-b119 action_take find system off_line have to reset starter and system come on line revisit later to confirm that proper_operation still present aok
room temperature very_warm in_bldg 221-a242 action_take find acu-4 run in reverse_rotation relate to buss_duct replacement effort aok now
room temperature very hot in_bldg 101-a311 action_take adjust_thermostat to 72_degree f and aok
seal drain_pan for e-3 action_take make and instal_new drain to correct_issue aok
no air in lady restroom rm k163 check exhaust_fan operation and supply fan everything be work_fine bathroom clean and no sign of cause for customer concern aok
round corner on sign as mark and drill two hole one top one bottom action_take round corner and aok
check the air_conditioning temperature in_bldg 221-b05-very hot action_take acu-11 be be pm'ed
request to check air_conditioning alarm at fume_hood in_bldg 221-b157 action_take find exhaust hood off start system and everything aok no indication for cause of off condition of fan
room_temperature- too_hot in_bldg 221-a164 action_take find supply air to be 3 degree high at acu-2 correct this and replace dirty_filter in customer supply air duct_work aok
verify_operation of thermostat in room b142 action_take find sense bulb press aginst hw coil relocate bulb and this have improve control explain to customer and aok
check room temperature too_hot in_bldg 222-a240 action_take make_adjustment to room set_point this issue stem from lack_of ahu serve corridor and make_adjustment through out winter due_to too_cold issue
room temperature in_bldg 221-b167 be too_hot action_take contact customer and find that another employee have already resolve_issue
check_operation of unit at front gate action_take still outstanding frank_potts be go to address
main_lobby in corridor of 216 go to 220 double door at h107 hot air blow from_vent make action_take find issue_with filter and valve be not actuate properly
too_hot a145 action_take repair main air leak and confirm operation of control aok
ef-12 belt be off action_take replace fail belt
reset_vfd fault and verify_operation of unit find in fault after start action_take reset_fault and now_aok
no air b116 by b113 woman_'s no air action_take adjust and calibrate thermostat and transducer on acu_e2
no supply air in rm b161 bldg_225 too_warm action_take acu-2 off for_pm
too_hot in rm a118 bldg_235 action_take relate to summer/ winter change over this will be complete during_site outage
request to check room_temperature- very_warm in_bldg 245-b103,b101 action_take adjust_thermostat to 72_degree f for both b-100 and b-103
room temperature too_hot in_bldg 245-c125 action_take replace hotwater valve at induction_unit confirm operation calibration and adjust_set point of space to 72_degree f.
request to have temperature check too_hot in_bldg 226-b258 ddc calibrate sensor for air_flow to 300 cfm lower space set_point and set_point of acu-1
control_valve leak action_take find cw valve_leaking unable to repair until part come in new m_slip to be generate
request to check room_temperature- too_hot in_bldg 220-a255 action_take make_adjustment to thermostat and also confirm_calibration aok
request to check hot temperature in_bldg 224-a134 action_take room too_hot due_to acu-4 be oos relate to bear failure this once back in service will resolve customer issue
request to check no air_flow to fume_hood in_bldg 227-b233 action_take hood off_due to pm be perform
please plug control air_line that be supply explosion poof device mike hatch be aware and -PRON- may be contact for guidance the location be at end_of building 301 storeroom load_dock area action_take cut and plug air_line aok
this be the second_request to check air temperature very hot in_bldg 245-c105 action_take confirm_calibration and operation of controller be out_of calibration but now work
request to have loud pitch_sound come_from a_c air_handler unit investigate in_bldg 223-b123 action_take look_into but have not determined root_cause find duct_work rattling and resolve_issue in lab nextr door after check from 3rd_floor to 1st_floor
check bear_reading to ahu-323 bearing and motor information record on ms
check bear_reading possibly go bad action_take investagat motor and scroll bearing and find nothing the would indicate bearing failure no high temperature crack mount plate etc aok
to hot room b166 ddc reset sensor and calibrate increase air_flow to 300 cfm 's lower_discharge of acu-1
office be to hot a365 action_take check acu-6 operation make_adjustment to discharge air temperature set_point aok
check water leak under red_auditorium by b40 call ellen weiser after leak have be repair 30_action take find control_valve leak redirect to hvac replace valve and actuator
work on relay box make a back plate fabricate and instal back plate for relay box
in rm b100 bldg 411 field measure fabricate and install a two way baffle for the supply air diffuser specify by the sponsor coordinate_with sponsor for the direction which the supply air should circulate
hood in rm a166 bldg_221 not_work properly no draw electrick shop have to replace a fust in the buss_duct as -PRON- turn out there be about 7 fan down at the same_time verify_operation poc_william
fan sf-3 have loud whine noise b1 mezz level check_operation of supply fan 3 belt and bearing be okay motor seem to be noisey forward to electric_shop for noisey motor bearing electric_shop say -PRON- be belt and pulley remove belt and pulley and find the noise to still be present electric_shop say -PRON- be a new_motor and noise be not bad enough to replace motor at_this time
lot_of condensate drip_from ahu-5 on lock dock clear_clog condensate_drain and clean_up water on floor
low_temp hotwater_reheat pa1&a1a adjust_set point
dawn report -PRON- be about 78_degree in storeroom action_take find chilled_water coil off_line place back_into service
too_hot rm.205 replace valve and operator with_new
blow cold air a836 unit be cover with box towel and backpack remove item and unit be supply 78*f air to space no_other problem find
hood not_work b152 see customer verify_operation of exhaust_fan hepa_filter change 9/07 clean read 1.2 actual 1.5 poc jacqueline
air_flow to strong b362 adjust_set point for max air to vav_box be 260 cfm and lower to 200cfm
lab to cold a142 7 a144 ep_switch be replace for hot water_converter verify_operation and temperature
labis to hot b11 replace_diaphragm in mix_box
too_hot k118 action_take work to determine root_cause of issue have place datum_logger and be trend to collect datum to find cause
gym be to hot a33 find acu-2 that supply the gym run and discharge 57.2*f stat be set for_68*f no problem find
too_hot b204 find space_temperature 79*f replace_re heat_diaphragm on actuature and verify_operation
too_cold a227 raise_set point room be 77*f customer_say that -PRON- be make -PRON- neck stiff poc_barbara
no air find out door unit off reset system and have electric_shop over as_well system run properly at_this time
too_hot 111 supply by acu-2 which be work_properly find a direct acting valve be control by a re verse act stat replace stat with a direct stat calibrate and set to control normal office space set_point
too_cold a101 a120 repair issue in room 101 in room a120 replace controller and sensor
request to check air temperature too_hot in_bldg 220-a261 replace_re heat_diaphragm set stat for approximately 72*f verify_operation
chek room temperature too_hot in bdlg 412-room 106 adjust_set point_verified operation poc lavanya
too_cold b133 find a faulty ep_switch and replace -PRON- to get the hwc back to normal
water_detector on fan_selection ahu b5 check fan_section and find no water reset_alarm and verify_operation
too_hot a123 find space_temperature to be okay after adjust air_handler set_point in the building poc megan
belt off unit be secure sf-13 in d200 coordinate_with control and replace belt_2ea b68
too_hot b252 adjust stat set_point
room b101 too_hot calibrate and adjust stat poc_richard
too_hot a923 replace both control diaphragm and repair_control air leak poc sharon
office be to hot a123 action_take adjust_thermostat and confirm operation
too_hot take large fan over until unit can be start find issue relate to status indication relate to supply fan aok
no air no nothing since feburary say someone_come but never come back rm.b185 fcu in office have a bad_motor and have be order by electric_shop to be instal when in
change filter a254 complete_per request
room temperature very hot in_bldg 225-b148 recalibrat stat and set for_72*f poc_robin
too_hot a16 lower_set point of acu-1 check office space_temperature poc danny
heritage_room be to hot rm c122 adjust_set point of space poc faith
office be to hot rm a101 find stat set on 78*f adjust for_72*f verify_operation poc angel
a417 too_hot see customer so -PRON- can unlock door adjust_set point from 77*f to 73*f poc_dr felix
no_ventalation in restroom instal pulley belt and sheave tension and align poc kevin
to hot room a107 schedule for tuesday the 3rd after_furniture be move after_furniture be move replace_re heat valve and actuator verify_operation poc norma
a.c at main_gate not_work reprogram remote control and reset_fault on indoor circuit_board verify_operation
too_hot a507 adjust stat set_point for_72*f poc_mildr
too_hot a145 replace valve and actuator verify_operation set stat for 71*f room be 76*f
room temperature be too high_humidity in_bldg 221-a203 find stat reverse calibrate_stat and set for_72*f poc_tina
too_hot 14 in a123 adjust stat set_point poc susanne
too_hot a901 readjust stat and related_equipment
too_hot 721 adjust stat for 71.4*f check related_equipment poc_carrie
room temperature very hot in_bldg 224-b116 not abl to access unit due_to furniture in the way customer do_not want to move furniture at_this time and will call when -PRON- be a good time to proceed with the work unit be still add_heat at_this time close_out ms_until further_notice from customer poc gale
request to have a schedule to repair window_unit in_bldg 220-a107 duplicate_ms 35600
room temperature too_hot in_bldg 221-b123 calibrate_stat and set for_70*f poc weston
too_cold b344 raise_set point from 71 to 73*f poc yongyan
too_hot find all unit work_properly speak to jolene and -PRON-_say that -PRON- be take_care of monday poc_jolene
check fume_hood room temperature b147 repair air leak to actuator and lubed damper rod.verifi operation poc_sarah
too_hot a151 adjust_set point of stat poc kari
ice_machine still not_work out close to loading_dock area can -PRON- call customer to see why -PRON- hasn't be fix ice_machine be 13 year old and have several issue to be address reccomend that the unit be replace poc phone_message to mr marlow
bldg 101 room a-600 be too_hot occupant ms nancy young report room a-600 be extremely_hot readjust stat on the north_side of office area mand replace one re_heat diaphragm poc elif
too_hot meeting 30 people or more lecture_rm d. find stat set for 75*f adjust for 71*f verify hot_deck and acu discharge
no air a142 find acu-4 lock_out due_to bad fan bearing and shaft poc jirun
no acu in office find breaker_trip for no_appearent reason maybe power_bump reset_breaker and start system verify_operation
acu loud in room a264 noise hear be a booster_fan leave_message with_customer customer call back and say_that the return_grill be the noise so -PRON- will_need to investigate further action_take find cause of duct_work noise make repair and aok
too_hot b217 replace grad to control_valve actuator for both b217 and b219 poc_dr tew
too_hot a168 re_program stat for acu-18 and verify_operation of roof unit
too_hot a834 action_take replace reheat_valve and confirm operation
hood not_work a324 find electrical wiring issue_resolve by electric_shop verify_operation poc_lori
too_hot b257 adjust stat
bldg 223 room b-152 be hot ms linda souder at_ext 4213 report the room to be too_hot replace valve and actuator to re_heat adjust stat poc_linda
too_cold hertiage room action_take check system operation and do make a adjustment to thermostat serve the area aok
too_hot ne to call customer b43 replace_re heat_diaphragm and replace compression nut on main air_line poc ph_message to customer
too_hot a509 replace_re heat_diaphragms and stat will_follow up on 5/3 and verify stat setting
too_cold b362 raise_set point from 70*f to 72*f lower minium air_flow from 200 to 160 cfm poc customer
investigate rusted drain elbow at drain connection serve room a348 request an 899 to perform the repair need fabricate and instal drain elbow
no exhaust to hood in b167 find hood off reset and start verify_operation poc awan
no supply air in rm b59 bldg_220 advise customer that acu-1 and acu-2 be down_for renovation_by contractor poc_dan
too_cold in rm b308 bldg 226 find 72.5 on graphic and 73*f in space no adjustment_make poc_nancy
no air in lab rm b015,017,019,021 allign motor_sheave and fan pulley adjusted tension and start verify_operation of acu-7 poc r. minnniti
check temperature in_bldg 235-e11-very cold find stat stick to a piece_of drywall up in the ceiling stat be remount on the wall from another_m s
office be to cold b325 calibrate and adjust stat poc loretta
lab to cold rm b59 typo no air in room due_to acu-1 issue issue_resolve poc_daniel
too_hot in rm a315 bldg 101 lower stat set_point to control below 77*f poc_michael
this request be make this_morning room temperature too_hot in_bldg 221-b365 find acu-1 down due_to electrical problem try to start but unit would_not stay run fan be run backwards and have to have electric_shop reverse_rotation issue_resolve poc kirill
this be the 2nd request to adjust hot temperature in_bldg 223-b310,see kim replace actuator top and diaphragm verify_operation and set stat for_72*f
too_hot in rm a114 bldg_225 replace_diaphragm on re_heat actuator verify_operation poc_carrie
check room temperture very_cold in_bldg 226-b348 find space_temperature 70*f lower max air_flow setting poc_stephanie
check fan rpm 's of acu-4 and acu-7 to determine if motor sheaf can be reduce 50 fan_speed will also need motor frame or shaft size in the event the sheaf ne to be replace to reduce fan cfm action_take recorder info and informed supervisor
too_hot in room b101 bad t-3_controller replace controller calibrate and set for proper discharge verify opertion
too_hot b314 furniture be schedule to be move to access unit on thursday when customer will_not be there replace_diaphragm and free_stuck stem verify_operation and set stat for 71*f poc_kimberly
too_hot a127 replace valve and actuator adjust stat for_72*f verify_operation poc_joseph
too_hot b211 action_take change diaphgram and thermostat and confirm operation
too_hot a705 a701 a705 adjust stat in room a701 and a705 after_furniture be move
see customer_want air_flow direct so -PRON- do_not blow on -PRON- a310 adjust defuser direction poc kristen
request to have temperature check too_hot in_bldg 221-b361 thru b365 duplicate_ms 35759
2nd request to cold be too_hot jim_le pat where to come back b152 duplicate_ms 35676
request to check room temperature very hot in_bldg 220-a362 let_customer know_that acu-1 be down_for pm poc_catherine
hertiage room too_cold action_take find fail coupler on pump pipe_shop repair alsoi fail ep be replace and sleeve diaphrgam
too_hot a1111 adjust stat throughout area poc kandy
thermostat hang from wall by wire need remount e135 replace stat with_new calibrate and set for_70*f poc polly
too_hot ne furniture_move a1109 replace_diaphragm to reheat actuator repair leak on air_line
too_hot a1113 a1115 jim allan eusti ext.5099 rm.a1115 action_take adjust_thermostat through out all space relate to this call aok
too_hot ne to call 5769 or 5431 door lock c317 action_take adjust_thermostat in room and confirm operation
too_hot b264 adjust stat and verify_proper operation
too_hot a118 air_flow have be reduce to accomadate insulation_removal temperature be okay_at this_time
ef-20 exhaust_fan will_not start rm.126 turn_over to electric_shop to replace motor after motor come in -PRON- instal the pulley and replace belt_1ea a54 poc_john
too_warm no air_flow b128 adjust_set point and verify_calibration poc_john
reset ab-2 and start action_take reset_vfd fault and aok
remove belt and pulley to replace motor on ab-14 complete on another_ms by k. dewee
too_cold in rm 111 bldg 230 action_take confirm room temperature and be meet customer need after confer with_customer no adjustment be make
too_cold b168 action_take find room temp to be 71_degree f and raise_set point to 73 aok
too_hot lecture_rm e meeting all_week restore_power to acu_c5 space average 70*f
237/238 temp fluxuat by + /-1 degree or better also filter draw into ahu fan cause air_flow action_take remove filter and replace manufacture metal retainer to hold filter in place will visit with_customer for further conversation
alarm on fume_hood a262 off on reset restore_power and verify_operation poc rick
to hot room a44 adjust_set point and verify_operation of acu_e2 poc renee
too_hot a809 action_take repair air_line leak and replace valve_body and 5 diaphrgam
2nd request damper open again fix but not b166 spsce temperature be fine customer_want a defeser to deflect the air from blow_directly on -PRON- nothing_can be do at_this time
call in monday -PRON- day off too_hot a321 action_take replace fail diaphrgam and fix stuck_stem
office be to cold c-11 adjust stat and verify_calibration
fabricate one piece_of metal 54 x 24 and one 55 x 10 to be instal by the const_shop as access cover complete_per request
too_hot a262 acu-1 and 2 off_due to renovaction of both unit poc nicola
raise_humidty to 45 48% c005 action_take adjust humidity as request
to hot room b316 action_take replace reheat_valve body and diaphrgam
check humidity in_bldg 220-b68- call sponsor when enter lab replace_sleeve diaphragm and grad to chill_water actuator to acu-21 adjust_set point on stat and verify_operation poc ph_mess to neil
too_hot a260 find acu-1 and 2 off_due to renovaction to unit poc_patricia
too_hot a207 verify_calibration and adjust stat poc julian
224/ b339 mod 334b damper will_not operate_properly internal to duct action_take make need repair and now_aok
install 2 filter a66 complete_per request
too_cold c125 adjust stat set_point poc_rohini
office be to hot b211 send_code to vav_box and change some program verify_operation
hot air blow e_wing adjust_set point replaced diaphragm
too_hot e131 find stat tear off the wall replace with_new wall plate and stat set stat for_72*f poc_john
too_hot a511 adjust stat in area and replace one re_heat diaphragm poc_mary
acu- c3 freeze_stat alarm freeze_stat come as a trouble alarm no_answer not priorty 2 replace belt on acu_c3 poc_kelso
too_cold c111 readjust stat poc lynne
lab be too_hot rm 127
stat whistle b161 replace grad on reheat operator verify_operation poc sharon
too_cold call_last week no m_slip be make c01 find re_heat pump not_work turn_over to pipe_shop -PRON- replace couple on pump space back to normal
check noise out b123 close_out ms speak_with customer and -PRON- be an intermittent problem customer will call 6941 when noise be present again and hopefully -PRON- will be able to track down the sorce before -PRON- quit to resolve the issue poc_john
modify metal bracket for motor_starter fabricate mount as_need additional bracket fabricate poc_robert
too_hot b331 find acu-10 down_for renovation and informed_customer -PRON- e_mail do_not show -PRON- lab be affect poc boris
too_hot in rm a357 bldg_220 check system and find that acu-5 will be down until_friday explain to customer
too_hot a241 replace_diaphragm and verify_operation set stat for 71*f poc_michael
repair_control air leak in room b264 repair tubing verify_operation
access e334b damper and verify that -PRON- have full motion of movement will_not close completely serve room b339 cut_access and repair damper to function_properly
there be a request to check air_flow in office of bldg 411-b100 area air_flow to much from_vent fabricated deflector and instal
e-2 will_not start replace 1.5 amp fuse 02 replace contactor coil verify_proper operation
no air a226 repair air leak behind stat replace grad and reheat diaphragm
too_hot b131 find acu-10 off_due to renovation to system schedule_outage for this project poc roy
fume_hood wash down not_work b317 30_action take find that the wash down be work_fine but the control panel need to be look_at adjust_set point
too_warm b143 b153 replace both re_heat diaphragms to hv-17 hot_deck and adjust discharge of acu-9 poc_john
redirect air_flow away_from desk rm b166 complete_per request b166 and b168
need to be 21 oc not 23 or 24 b211 find vortex closed on supply fan repair actuator verify_operation of all stat in area low half of chilled_water coil be secure for bad coil per_frank
lecture_room b too_cold plug air leak on stat find space at 71*f calibrate_stat poc renee
turn air on rm.117 track down and repair_control air leak on acu-3 poc_laurean
too_hot a351 adjust_set point for_72*f
check adjust temperature a330 the person that call be mona but -PRON- be not -PRON- room someone else calibrate_stat and set for_74*f
too_hot a349 unit serve_area be schedule down until_friday for_renovation
too_hot call_last friday rm.128 not_able to access re_heat valve on top of wind_tunnel due_to -PRON- be deem unsafe scaffolding will_need to be erectet to complete this call work will be complete on new ms
too_hot b366 find space to be warm due_to drive_issue on acu-7 2 turn_over to electric_shop
replace pulley on e-#12 in_bldg 302 reinstalled pulley and belt follow motor replacement
controil valve be make_noise a124 inspect supply and return line hand_valve and valve adjusted actuator travel new installation and refer customer to d. smother customer be call contractor back that instal system
too_cold rm.211 adjust stat and verify_operation
too_hot rm.a132 replace stat and calibrate poc susie
remove capped air_line rm.b149 complete_per request poc_mike
too_hot rm.a321 adjust_set point left message for customer on phone poc lenard
damper may be closed room too_hot b166 increase supply air to space and lower_set point contractor replace stat to all perimeter space no_other change notice at_this time
install motor on fcu-1 rm.b185 after order_new motor and blower wheel instal and verivi operation
make belly pan for light_fixture fabricate cover as_need
too_hot a301 adjust_set point for 70*f/ poc_stephen
install_pulley belt on e-8 reinstall belt and pulley follow motor replacement replace belt 2_ea b158
request to check room temperature too_hot in_bldg 221-a303 replace_re heat_diaphragm and verify_operation poc wilbur
request to check room_temperature- too_hot in_bldg 221-b110 repair several control air leak on acu-7 verify_operation of acu-7a and 7b poc_john
the air be not_work in b322 informed_customer that acu-5 be down_for schedule_pm
too_hot in rm a106 bldg 222 adjust_set point and speak_with customer
replace belt on e a3 replace 2_ea b91 belt an align and tension verify_operation
repair_control air leak and verify_operation replace vortex actuator which restore proper main control air to system
check_operation of acu-7 with low air_flow adjusted belt tension and verify_operation of system
request to have temperature- adjusted- too_hot in_bldg 101-a701 replace stat and section of control air_line verify_operation
no air or very low air current fume_hood rm.a60 adjusted belt tension speak_with customer to verify_operation
new hood not draft at all flow error on hood sensor rm.a146 reset starter and start hood fan verify_operation
clean dust around vent_above steam table in cafertia complete_per request
fabricate 2 pice of metal corner cap 4""x 4""x 5 as_discuss between doug_fossett gale miller complete_per request
fabricate 2 piece_of u channel and 1 piece_of flat metal per drawing give to doug_fossett complete_per request
install tarp under water leak on e-21 in attic to be repair after rain quit tarp have be set up until_further repair can be make to resolve leak issue new ms will be issue to make repair for permenent fix
reset_fault and start acu-6 2 complete_per request and verify_operation
too_hot a229 replace valve actuator on one unit and repiped branch_line for another so one stat control both unit in the same space set stat top control 72*f poc_diane
hot air blow at elevator on 6th fl adjust_set point of hot water_converter secured winter hand_valve for_summer instal signage foe location of hand_valve that will be open on the winter fall
hertiage room too_cold meeting all_week replace ep switch.adjust stat in hallway.was set for 60*f set for_68*f hot water be 70*f and be now 130*f
too_cold rm.a53 find room 68*f and replace valve and actuator set stat for_72*f verifioed operation
lecture_room c too_hot meeting all_week check room temperature and -PRON- be 73*f customer_say that -PRON- be warm in morning but temperature be fine now lower_set point on stat in space for a setting of 70*f
blow cold air a836 adjust_set point on transduce and verify flow of hot water in induction_unit
clean_up water locate around acu-3 find condensate_drain away_from floor_drain move pipe back in place and clean_up water mess
clear_clog drain and clean_up water clear_drain and vacuum_up water on floor and in fan_casing
hot air blow a66 replace_diaphragm and adjust stat verify_calibration adjust_set point for 66*f poc_joseph
refrigerator be surplus but need freon remove a155 complete_per request
hood not_work a346 check system in attic and replace selector switch poc_mike
relocate 55 gal drum to bldg 227 and take filter to bldg 215 complete_per request
repair damper actuator in shop with air leak complete_per request
blow hot air rm.a225 replace_re heat_diaphragm and adjust stat set_point poc_elizabeth
woman_'s room unit leak water clean_up water and try to tighten up dielectric_coupling still leak so turn_over to pipe_shop
too_cold a534 action_take adjust_thermostat and confirm operation of relate hot water heat_exchanger
check acu_a4 for additional water leak include possible carryover from eliminator vacuum_up water in the fan section.install catch funnel to center of eliminator follow_up on_monday and no water in fan_casing
no air no outage -PRON-_say g32 steve_coulter be work on -PRON- per tom_salvermoser 11:09am
replace slip belt on acu-10 replace belt 5ea b97
repair air leak water leak complete_per request
too_hot a225 replace_diaphragm lower_discharge of acu-8 adjust stat set_point verified_operation
no air for over week a142 replace 908b_controller with 920b_controller calibrate and verify_operation adjust stat set point.set for_68*f per customer
too_cold a836 adjust stat
like wind_tunnel way to loud f105 7 f107 adjust_set point on vav_'s
room too_cold a57 a61 a63 action_take system operation affect due_to commissioning of recent renovation of acu-1 and 2
reset_vfd ahu-6_2 complete_per request verify_operation
air_flow too high temperature too low b362 adjusted air_flow set_point adjusted temperature set_point
too_cold rm.a229 find 70.4 in office adjusat set_point gain_access by way of nist securty poc_diane
too_cold b245 lower air_flow set_point from 90cfm to 80cfm space 75*f poc_mary
request to adjust temperature too_hot in_bldg 223-b122 replace valve and actuator poc_robert
room too_cold c205/c207 c215 replace both diaphragm to the hot water_converter serve_area room add_heat now
too_hot b252 find acu-3 down_for renovation to ddc system notify_customer
ac at bldg 103 main_gate be not_work inspect for leak none find add_refrigerant and verify_operation
clogged filter sf-11 replace filter 24x24x2 6ea replace belt_2ea b75 align and tension
too_hot a151 replace_re heat valve and actuator tighten all air_line connection poc_daniel
too_hot b331 acu-10 chilled_water valve have soft_ware issue advanced power control address issue
replace defrost board to ru-3 bldg 428 replace defrost curcuit board and sensor verify_operation
replace fan pulley and belt eh-234b
fan run but no air replace blower mortor to ru-2 and ru-4 replace 1 thermodstat verify_operation
too_hot b169 secured pre_heat to acu-1 open chilled_water valve new belimo_actuator be on order for this equipment poc_john
room not receive any air too_hot a102 adjust temperature set_point verified_operation
too_hot cold last_week a57 find issue_with the chilled_water valve to acu-5 and 10 call contractor back to make_correction since -PRON- have be work on these unit poc_mary
to hot room a209 acu-8 down_for renovation customer_say that heat be still come_out of system replace induction_unit valve and actuator
freeze_stat alarm be in on trouble acu_c3 freeze_stat be in trouble alarm no_answer status while the unit be run check_operation of unit verify that alarm clear with power_plant poc_bobby cole
office be too_hot b106 adjust stat and replace_diaphragm
ne air_balance air_flow on hood b353 complete_per request replace damper motor that be stick and read 4 hood reading below rm 353 front ch= 492 fpm rear ch= 534 fpm rm 347 ch= 725 fpm rm b349 ch= 658fpm poc roy x6885
too_hot rm.c108 adjust stat and verify_operation of related_equipment poc mr mccord
too_hot rm.b118 duplicate of ms 39867
too_hot in rm b264 bldg_225 adjust stat and remopv filter locate inside of unit room temperature be 71.9*f poc_lisa
no flow to fume_hood in rm b347 bldg 224 hood alarm find fan off on reset start fan and verify_operation poc roy
repair air leak in control panel for hv-1 repair_control air leak in cabinet verify_operation of damper
replace_sleeve diaphragm and grad to acu-4 complete_per request chill_water actuator
replace_diaphragm to 1st_pre heat and repair_control air leak in cabinet replace 1st_pre heat_diaphragm and replace section of main air_line to controller
too_hot rm.b106 adjust stat throughout area poc rachel
too_hot rm.a220 secure valve until able to access for repair replace_re heat_diaphragms poc_veronica
humidty too high b02 secure all humidity_pot serve_area poc_richard
too_hot b362 find acu-3 off_due to renovation poc_kathleen
assist_electric shop replace motor to ab-14 remove and replace motor belt and pulley
too_hot c25 check room with_customer and -PRON-_say that -PRON- be okay that -PRON- be take_care of on friday poc lynn
no ventilation re start e-4 and verify_operation
check supply air 106 108 110 see customer with the assistance of the sheet_metal shop the fire_damper be repair by replace the fire link that faile to the supply_duct of the room list
room too_hot b327-b331 contractor be almost complete the work on acu-10 and the temperature be okay_at this_time the unit will_not be totally complete until next_week when the commissioning have be do
filter clog on hv-11 rm.c200 replace filter
humidty too high a330 pricing request from vendor to purchaes sensor be in and replacement have be instal verify_operation of new sensor
too_hot a312 find bad grad on air_handler supply area jump_out grad on acu-11 until a replacement be availible
repair or replace leak valve hc-326b replace valve and vacuum_up water
inspect condition of re_heat coil that appear to be corroded.in room b360 clean corrosion area and inspect for leak none find
too_hot b135 issue_with re_heat reset actuator
storeroom be 78_degree find chilled_water valv_off due_to contractor work in area
a_c .in bldg 317 keep trip off find unit low on 410a refrigerant under warnanty call steve jennison and -PRON- be take_care of -PRON- close_out ms
lab be get to hot and need to stay cool rm c25 mix_box need to be repair outage to be schedule for acu-11 to make_needed repair outage schedule for 6/21/11 and customer do_not want to have repair do at_this time due_to contamination in space reschedule for 6/28/11 tuesday replace_diaphragm in mix_box after obtain another outage for acu-11 poc cecelia
request to correct soot_come from_vent in_bldg 245-b11 speak to safety k. seward to have duct_work clean for acu-11 send ms to construction_shop to have door adjust poc customer
request to check air temperature too_hot in_bldg 301-b116 calibrate and adjust_set point poc adam
request to check room temperature too_hot in_bldg 226-b118 resent_code to vav
request to turn on acu- ab-07 in_bldg 227 reset_vfd dault and stat = rt ab-07 serve room b209 3 verify_operation
water_detector acu-6 cool selection clear_clog drain and alarm verify_operation
water_detector alarm in fan_selection on acu-1 the alarm be normal but alarm will_not clear cleeared alarm and see no visual sign of water in system all lead 's be light
trouble alarm on acu_c3 freeze_stat room c56 clear by power_plant
office be too_hot b111 find in heat mode and switch to auto_mode ru-4 find breaker off reset_breaker inspect all thermostat in area and adjust as_need ru-11 be off_line and replace fuse and find that -PRON- have a bad compressor that will_need to be order ru-4 seem to have a restriction in system and will have to be look_into for possible tev or reverse valve faulty
office be to hot a207 customer be have furniture_move to access repair to be make shop be to be contact when furniture be move replace valve and actuator
office be to hot b246 adjust stat and verify_operation
too_hot in rm a836 bldg 101 find temperature at desk 78*f and add_heat adjust_set point of stat for 73*f and verify_operation
too_hot in rm a309 bldg 222 customer_say that -PRON- be okay with the current temperature of 72*f in -PRON- space
office be to hot a223 adjusted stat setting and verify_operation
office be too_hot b100 find 2 stat in heat mode in and switch to auto find rui-4 .seem to still have a restriction in system ru-11 have a bad compressor and will_need to be order for replacement close_out this ms and repair will be make on ms 39883
office be to hot b230 issue_with ahu-7_2 drive drive jump_out by 02 until replace
too_hot in rm a152 bldg_225 repair stat on wall
replace bearing on fan shaft replace both bearing verify opertion of fan
too_hot in rm a836 bldg 101 find room 81*f adjusted_set point to all stat to control 74*f poc gregory
office be to hot b367 repair_control air leak to e-1 vortex_damper ep control air go from 11 to 17 pound and the supply chill_water be restore acu discharge be now 57*f discharge be 61*f
office be to hot a360 unit be be pm'd and contractor be work on the unit as_well unit back on line and the discharge be good poc_alma
resolve high_humidity issue in the rear of rhe super_computer room replace diaphragms to a038 a040 and a042 poc_richard
window_unit be make_noise in a345 rebuild_valve and verify_operation
hood flow too high in rm b137 bldg 227 find flow to be 182 cfm and lower to 107cfm poc mr jr
too_warm in portrait_room bldg 101 find unit down_for pm
check water_detection alarm on acu-1 clean sensor and clear_alarm
check water_detection alarm on ahu-1_1 replace water_detection sensor on acu-1
office be to hot b158 adjust_set point of stat due_to -PRON- be full heat mode acu supply area be down_for renovation poc_david
office be to hot b226 replace_diaphragm poc ethan
to hot in the potrait room adjust_set point tell patricia to inform -PRON- sooner and -PRON- can schedule an_event to have system run sooner this will provide good cooling to the space poc pat
open up hand_valve to e-01 loop open loop
lab be too_cold a306 free_stuck re_heat stem verify_proper operation
measure air_flow of supply air in room b-115 measure supply to be 909 cfm
inspect exhaust vent to ensure -PRON- be line and ready for service report result of both m_slip to stan or joey drop have never be use verify with stan that opening be free re seal cap to be water tight
hot in room a107 suspec that the diaphragm have a whole in -PRON- and the ceiling be currently off limit per safety will resume when safety clear -PRON-
office be to hot b146 repair contro air leak and adjust stat poc dincer
office be to cold b231 space_temperature be find to be in set_point range customer be not in the room the room mate be ok with the temperature and do_not want -PRON- any warm no adjustment_make
replace roll_filter replace 1ea 4_roll filter and 1ea 3 roll_filter on acu-11
replace bear and belt on e-19 and replace belt on e-18 complete_per request
room b308 too_hot same as ms 39998 duct_cleaning go on until monday_morning poc_jennifer
room b320 too_cold find that duct_cleaning be in progress and that filter media be in place until cleaning be complete cause a loss of air_flow cleaning be to be complete by monday_morning poc colleen
room a100 too_cold find the reheat_valve close poc rodney
room b226 too_cold adjust_set point on_computer poc carman
room b366 too_hot contractor be work on system in attic
hood on alarm in rm a310 bldg 227 due_to drive_issue that be bypass by shop_02
3rd_floor middle water_fountain water be warm reset gfi and verify_operation poc_terri
no a_c in office rm 163 start acu-11 find off_due to power_bump
too_hot in office a128 suspect -PRON- be due_to lower fan rpm acu-4 be discharge 49*f with a set_point of 60*f poc_john
too_hot a111 room 78*f lower cold deck set_point from 59*f to 53*f and hot_deck from 81*f to 71*f this be due_to lower the rpm 's of acu-7 poc_john
belt on fan be flop and make_noise in rm 156 30_action take transfer to hvac move one man_lift from 227 to 304 and replace both belt poc jeff
humidity too high in lab b339 341 no de humification on system customer_want 69*f and with that temperature the humidity will be high raise room set_point a_couple of degree and the humidity will lower
too_hot in office a222 find stat set on 79*f adjusted_set point
room be too_hot b151 increase air_volume to space
room be too_hot b129 131 check lab temperature rel;at equipment and customer_say -PRON- be okay_now poc kaft
room be too_cold a255 stat set for 69*f adjust for 71*f
check room temperature very hot in_bldg 227-b366 drive_issue on ahu-7_2 electric_shop bypass the drive to get -PRON- run until -PRON- can be replace poc_melissa
request to check air_balance negative balance air_flow in_bldg 227-b111- and a110 air_balance be off_due to unit have drive_issue and be down ef-6 4 and ef-6 5 be down also all back on line with the drive bypass until new drive can be purchase and instal poc_mike
check room temperture too_hot in_bldg 221-a217 replace valve and actuator
2nd_floor west_end of building be hot drive_issue with ahu-7_1 and 7_2 turn_over to shop_02 poc_mary
lab too_cold a352 contact marty green ext 8496 for information calibrate 2 stat and grad on re_heat valve in attic
request to check lab temperature where humidity be too high in_bldg 220-b39 replace belimo_actuator and valve verify_operation of rest of the system
request to check air temperature too_hot in_bldg 101-e125 adjust_set point of stat and verify_calibration lower_discharge set_point of e-1 from 61*f to 54*f poc_diane
office be to hot b120 drive_issue with ahu-7_1 ands 7_2 turn_over to electric_shop poc ziva
noisy exhaust_fan above kitchen in cafeteria replace miss bolt and tighten exsisting replace belt a28
too_cold b165 b167 calibrate vav_box adjust_set point and verify_operation
too_hot rm.a152 adjust stroke and replace_diaphragm
ef-23 ductwork vibrate to much rm.c01 check duct_work and find no noise poc jeff
too_hot no air move in rm b248 bldg 224 find unit supply area down_for renovation poc alexander
hood in alarm mode no exhaust in rm b353 bldg 227 verify_operation of all booster_fan associate_with lab_space and suspect possibly hepa_filter ne to be replace
hood not_work in rm b137 bldg 227 reset due_to power_bump poc_dr lippa
too_hot a159 adjust stat and calibrate poc_mark
too_hot a187 due_to bad compressor compressor have since be replace poc_robert
too_hot b118 on go problem find control air_line off on vav_box reconnect air_line and verify_operation poc syke
water in high_voltage vault clear_clogged condensate_drain verify_operation poc_brian
too_hot a170 asap lower cool set_point 1*f.set for 73*f.per customer request
air too high too loud b314 check air_flow cfm set_point 200 actual 90 and no noise explain to customer about increase of cfm to maintain temperature poc monyelle
brine chiller freon recovery recover all freon complete_per request
wet_carpet 13 control_valve leaking replace control_valve poc debra
hook_up chilled_water coil to vu 's 1 5 complete_per request poc_dan
drain be stop up on fan cool unit in rm b158 clear condensate_drain in room b146 through b158 verify_operation
too_hot credit_union rm.101 adjust hot_deck temperature
hot air blow from unit b322 adjust stat set_point poc sanchez
too_hot b331 find that acu-10 be be commission follow the renovation of the system poc_dr hanssen
too_hot b230 find set_point to be 76*f set for_72*f per r hayne poc ross
humidty 90% affect experiment a09 adjust_set point of trans_ducer poc_charle
no acu clean_condensor coil and this lower pressure from 80/450 to 60/165 verify_operation and all be work_properly at_this time replace filter to ru-1 and adjust setting in control_cabinet poc_george
no acu a143 1 verify_proper operation of acu-9 reset micro_processor
blow hot air playing w control b230 instal_new valve actuator
check the room temperature in rear of bldg 308-child care clean coil and add_refrigerant
fcu in b152 have pipe_shop clean drain pipe flush line and restore operation verify_operation
restatr vfd_fault complete_per request
hv4 too_hot find turn off at disconnect with no tag start_equipment and verify_operation
reset_fault and start_ab-05 and ef-6_2 complete_per request verify_operation
retrieve datum_logger from roon a836 retrieve data re instal_data logger for more datum will pick -PRON- up on_monday or tuesday the 20th or the 21st of june
check water leak on acu-2 find contractor replace coil to acu-2 cause water mess
check room temperture in_bldg 101-a533-very hot replace 2 diaphragm and free_stuck stem poc ola
request to check cool in freezer in_bldg 227-b143,see lorna not_able to resolve_issue even with speak to service tech for equipment no service manual with equipment and not_able to get one suggest_that -PRON- call medical equipment repair specialest poc lorna
check no air_flow in_bldg 226-b322 find vav_box turn off start and repair loose_wire adjust air_flow in programing poc hunter
request to check room temperature too_cold in_bldg 301-b146 find room temperature at 69.5*f raise_set point to control 73.1 poc debra
request to have temperature adjust too_hot in_bldg 233-a107 start acu-2 and hot water_pump 3 and 4 poc_mike
office be to hot a413 replace 2 re_heat diaphragms and free_stuck stem repair_control air_line verify_operation poc_michelle
belt break on ex-3 in mez replace belt_2ea b128 align and tension poc stan
cut_access door to fire_damper repair damper remove section of duct to access fire_damper replace damper link and sheet_metal reinstall flex_duct to complete job and make access easy for the next time the damper ne to be address 3 damper have to be fix
check_operation of ru at bowman house find fault on curcuit board clear fault by increase refrigerant charge secure loose_connection on board start and verify_operation and pressure
kick plate stick out will_not let_-PRON- access to file drawer b224 instal floor trim
too_hot rm.c005 confirm to customer that unit serve_area be down_for pm
check odor in health_unit area per fire_department find odor due_to construction outside of area
see customer noise in room b314 adjust_set point of air_flow to room
too_hot b252 b254 calibrate_stat set for_72*f room b 252 temperature be 72.3 and b254 be 72.8*f poc_wanda
too_hot a417 find acu-6 down_for pm cause the problem poc_michelle
install damper control from stat to room b113 instal damper motor and tie_into stat to control air temperature
attic roof hatch open repair latch and closed_door
not cool b115 adjust_set point and verify_operation
freeze a615 due_to hot water outage by_pipe shop poc marilyn
too_cold rm.124 check calibration_of stat nad raise_set point from 68 to 73*f verify_operation of re_heats poc heleh
ne sheet_metal repair work fabricate_metal angle per_request
too_cold c01 replace check valve to controller free_stuck stem
too_hot b156 replace_re heat_diaphragm and free_stuck stem
too_hot a111 find reverse_act stat where a direct_act stat should have be replace stat with a direct_act stat calibrate and verify_operation
too_warm c200 adjust_set point in both room poc_samuel
no air_flow c135-c138 issue_with end switch adjusted position of end switch cause unit acu-10 not to start and verify_operation poc_jerome
door to fan need adjusted or aligned b1 complete_per request
too_hot a349 adjust_set point poc rachuri
water_detector on acu e1 in fan_selection clear_clogged drain line and vacuum_up water reset_alarm and verify_operation poc_bobby cole
canopy damage at main_gate turn_over to d._francis not_able to repair from this shop
too_hot a223 find riser valv_off by_pipe shop have pipe_shop open the riser verify_operation poc emile
acu e1 water leak detection_alarm dry up_water and clear_alarm poc cole
need light_fixture frame fabricate rick complete_per request 12ea 10""x47 frame
remove 2 therm stats/ cap main air rm.b145 remove both stat and cap air_line poc_mike
request to have temperature check in_bldg 225-b240-too hot replace_re heat_diaphragm adjust stat set_point
cold room to warm behind rm.b243 find bad condensor motor order motor and relace when -PRON- come in poc voice mail to customer
clear fault to ef-1 1 and ef-2 1 check equipment and find no issue at_this time other than reset_fault
restore_communication to acu-4 complete_per request verify_operation
request to check air temperature too_hot in_bldg 224-b228 replace_diaphragm cause control air leak verify_operation
temperature too high rm.230 check_operation of system and find issue_with re_heat valve rebuild_valve and actuator poc rick
hood not_work properly d003 replace a31 belt have new fan motor and starter
close damper b52 b54 complete_per request
humid check -PRON- out rm.e103 adjust defusser and verify_proper operation office space be suppose to be 74*f = or 2*f space_temperature be 75*f poc_laura
no air in b003 find e-7 off restart follow_up with_customer and door now close properly poc c. obrien
see customer for hood rm.a160 find fan in off position put fan in hand_position acu- be down_for renovation poc anthony
too_hot b160 adjust_set point on_computer poc eyal
sauna too_hot rm.b152 pipe_shop replace building compressor and valv_off control air to all unit in b_wing resolve_issue and control be now work_properly now poc leave_message on customer phone
high_humidty alarm keep_go off a317 replace filter to unit system be work_properly now poc heather
humidty high 1st_fl basement level b_wing due_to main air to build be valv_off to replace air compressor for building poc rheannan
leak from_ceiling in hallway close to b324 find condensate_drain from unit out_of place place end_of drain back_into floor_drain problem resolve poc_walter
too_hot b58 adjust_set point and free_stuck stem poc_robert
too_hot a59 calibrate_stat large heat load in space poc_daniel
hood not_work a158 reset hood_monitor and verify_operation poc_dr aaron
too_hot a329 room temperature 77.5*f calibrate_stat and set for 73*f poc_stephanie
too_hot b109 adjust_set point poc_john
to cold 301 division office find belimo_actuator need to be reset reset and verify_operation
damper leak coolant rm.110 leak be from condensat piping should be insulate to prevent this poc donald
check pre_heat leaking_by on acu-1 replace diaphragms on pre_heat and calibrate grad
request to check new chiller make_noise locate in_bldg 245-b51,see heather check unit and find no mechanical noise customer_say that unit be still_under warranty poc hualyu
blow cold air on customer b308 room temperature be 76*f and customer be happy_with that rotate grill to direct air towards the window and customer be happy now poc_nancy
acu not_work a267 replace damper motor diaphragm poc nick
too_hot rm.132 replace didaphragm and adjust_set point of stat
lobby area be to hot verify_operation of pre_heat valve unit secure for energy_conservation explain to brenda
too_hot a124 replace_diaphragm to re_heat actuator and calibrate t-3_controller
noise fan a222 give wrong name phone number suspect_that -PRON- be due_to contractor work in the attic
to hot room a247 adjust_set point and verify_calibration of stat
humidty too high a340-a342 find rotation of e-4 reverse have electric_shop correct verify_operation of acu-4 and all be work_properly customer_say that -PRON- seem to be improve and will call hvac_shop if any further problem poc_jame
fabricate_metal filter spacer as_need for the roof unit in build 301 complete_per request
ac not_work b21 replace_re heat controller instal sheet_metal blank to stop air from go through where rust out inside of casing of fan.this allow all air to pass through cool coil
still to cold room b231 find set_point for cool disabled enable set_point and adjusted_set point to warm space poc sushama
request to check no air_flow in_bldg 301-b121 find acu-1 down_for pm calibrate_stat defusser have filter_medium in -PRON- remove filter_medium to increase flow poc marie
request to have too_cold temperture in_bldg 227-a311 adjust_set point
too_cold a222 adjust_set point and verify_calibration of stat and operation of re_heat valve poc_john
room too_hot c145 adjust_set oint on_computer
request to check room temperature too_hot in_bldg 221-b123 replace_re heat valve actuator and verify_operation
room too humid warm b166 hook_up control air_line to vav_box find off for no_appearent reason
no acu a200 after have construction sop gain_access to control_valve replace_re heat_diaphragm verify_operation of stat and both induction_unit poc customer
water_detector floor_drain check drain and find no water_present at_this time clear_alarm and verify_operation poc_herb
liebert_unit in room b-215 not_work electrical issue turn_over to electric_shop
request to adjust room_temperature- too_cold in_bldg 220-b209 raise_set point from 72.1*f to 74*f poc darby
follow_up in rm a200 bldg 101 from too_hot call_last week adjust_set point_verified operation
check room_temperature- too_hot in_bldg 101-a200 adjust_set point
too_cold in rm b106 bldg_225 renovation be do to acu-8 by_contractor temperature back to normal now poc ray
request to check room temperature too_hot in_bldg 220-b246 replace_re heat_diaphragm poc_patricia
request to check room_temperature- too_hot in_bldg 101-a1007 adjust_set point of stat verify_operation
ring come_out of acu b104 adjust stroke on re_heat valve
acu 2 3 not_run hot rm.a102 secure loose_wire on 3 control_board and adjusted_set point of stat on 2 ru verify_operation
musky muggy c100 lower_discharge temperature on all roof_top unit fron 65*f winter set to 56*f summer time set check set_point on all vav system and adjust as_need poc sonum x5020
high_humidty b168 adjust_set point on_computer
request to check noise_come from a_c unit in_bldg 233-b104 adjust_set point of supply valve poc lee
wet_carpet saturate a705 replace valve and actuator to re_heat verify_operation
ne to have window_unit check rm 309 replace_re heat valve and actuator verify_operation
request to check overheated network_closet in_bldg 236 112 let debbie know when work will be perform on x3552 asap room serve by vu-1 and no booster cool provide no heat be add by system inform_customer
90_degree will_not be there too_hot c308 replace_diaphragm
no acu a39 find unit down_for pm temperature okay_at this_time poc homer
no acu rm.118 reccomend replacement of a_c package unit replace on an_iwo
fabricate and install trench_plate sheet_metal shop to install trench_plate in north west corner of b107 safety issue please perform asap for any_additional information contact rodney king x6989 complete_per request
see talk to customer fan make_noise would_like filter change a56 replace b40 belt need 12x12x1 filter and 15x20x2 filter replace
identify control_valve for steam preheat on acu 3 on friday july 1 give information to randy_wixom accord to print the valve be a v4150 and possibly a 1.5 to 2 valve cover with insulation so not_able to access speak w/ r. wixon and explain that the insulation need to be remove to gain_access to measure pipe size enter valve 7/6/11
hood be off for a_few day nedd to be on a350 find hood off on reset start fan and check for proper_operation no_other problem find poc_john
duct unit in ceiling maybe stick cause high temp on fire detection device c118 find no problem and speak to customer and -PRON-_say that there be not any heat issue either poc rodney
loud air noise_come from register a132 noise be locate in scroll area of new fan instal by_contractor forward to cotr of contractor
check refrigerator stop run a120 find bad compressor and over load comdem refrigerator and recommend replacement poc_joseph
no air b36 replace 3 filter for fcu_'s 9x43x1 all be clog do a pm service to the system poc gordon
too_hot in rm b106-b114 bldg_225 find room to be hot due_to contractor work on the supply fan poc rachel
pick_up fan use for outage outside of rm b327 bldg_225 complete_per request stored fan in hvac_shop poc_lori
too_cold in room b168 adjusted_set point on_computer for rtu-5 and vav 16 4:15pm check back with_customer on friday morning wl find space to settle out at 71*f poc ron
too_hot rm.211 lower_set point of discharge to acu-5 be 64*f and be now 58*f neither pre_heat nor re_heat activate
humidty alarm go_off on go problem b317 adjust_set point of temperature and humidity set up program for alarm set_point
trouble alarm on acu 21 find set_point to be 44% and actual 55% rack exhaust system be blow on crack unit cause this problem computer room be suppose to be get thi own lap_top to make_adjustment as_need raise high temperature set_point from 75*f to 78*f poc_steve
hood make_noise rm.e138 replace belt_2ea a26 verify_operation
trouble alarm on acu 24 b. in alarm due_to low temperature and area lack_of heat load.lower set_point from 65*f to 62*f poc_steve
adjust damper_position for air_flow in susie 's office in a132 open damper to area and check acu-2 poc susie
request to have room temperature check very hot in_bldg 411-b100 asap reset microprocessor on 2 roof_top unit verify_proper operation
check room for unindefied smell a226 verify condition of space and acu-9 no problem find
check_operation of a_c unit in build 412 replace blower_motor and capicator verify_operation
fan_failure alarm on booster unit 08 order_new condensor fan motor replace motor when -PRON- come in verify_operation
loud_noise come_from window_unit enter b254 in b252 replace induction_unit valve and actuator poc gerlinde
too_cold b222 pipe_shop replace prv valve to steam_station which resolve issut
too_cold b244 prv be replace by_pipe shop which cause the issue problem resolve
leak come_from ceiling a361 clean_up water in fan_section throttle down air_flow and make contractor aware_of this so -PRON- can be correct since -PRON- just do a renovation to the system poc sayaka
request to check condensation leak come_from ductwork in_bldg 221-b29-a30 check discharge of acu-9 and 10 and find -PRON- to be operate_properly verify that no humidity be be add to either room poc dale
request to check air temperature too_hot in_bldg 216-e110 acu serve room be down_for pm verify_operation of system
too_hot a800 furniture will_need to be move and 3 valve actuator will_need to be order to make the final repair this ms will remain open until part be in.7/7/11
reset_vfd fault to ahu-2_2 and verify_operation reset_fault and verify_operation of ahu-2_2
check odor to build 303 adjust belt that be find to be slip no belt currently in stock so -PRON- will_need to be replace at a later_date when the next order come in
room temperature be very_cold in_bldg 226-b237 contractor work on system poc_aaron
room temperature very_cold in_bldg 227-b326 pipe_shop replace prv valve to steam_station to correct problem with hot water_converter for build re_heat
request to check room temperture too_hot in_bldg 223-a108 replace_re heat_diaphragm and calibrate_stat poc sergly
water leak by door b362 vacuum_up water and adjusted vortex set to minimize air_flow turn_over to contractor that renovated system poc_kathleen
water_detector on ahu 1 1 in the cooling selection clear_alarm and verify_operation poc b. cole
leak come_from ceiling c009 clean_up water from clogged_drain in janitorial closet pipe_shop clear_drain poc_aaron
too_hot b258 adjusted air_flow and verify_proper operation
unit make_noise b03 replace 2ea b65 belt verify_operation
on go problem for awhile too_hot a321 replace_diaphragm to re_heat valve
no acu too_hot a206 replace_re heat valve and repair_control air leak on actuator poc joshua
acu-2 make_noise rm h16 replace belt on acu_c2
room need to be 22 oc not 25oc b211 replace t-3_controller close minimum osa damper half of the chilled_water coil be bad and due_to be replace until then -PRON- only have half the cooling capacity space_temperature be currently 23*c
water_detector acu_5 report bacxk to plant personel that no alarm or water_present at_this time poc_ed
acu not_work 233/ a135 a137 find unit run in fan position and switch to cooling position poc_steve
restart unit rm.c04 start acu-16 electric_shop go to check duct heater
too_cold b106- b116 resaet pre_heat valve actuator on acu-8 verify_operation
freeze_stat alarm find contractor work on unit clear_alarm poc_kelso
no acu a347 replace_re heat_diaphragm verify_operation
request to check air_flow in_bldg 226-b166-very hot find duct_work not connect properly around the ellbow near the floor try to have the contractor repiar since -PRON- be disconnect by -PRON- in the first place -PRON- apply duct tape to the leak area and -PRON- come loose have the sheet_metal shop make permenate repair to the duct joint
water_detection in fan_section acu_4 clear_clog drain and reset_alarm poc_herb
water leak from unit in to d05 find condensate dratn clog_clear drain and clean_up water poc_alex
request to check fan belt on hv-#13 in_bldg 235-d200 replace belt_2ea a68 poc jim
request to check hv-#16 trip and will_not restart in_bldg 235-b2 restart unit and verify_operation poc jim moody
replace fiber communication box complete_per request verify_operation poc frank
repair condensate_drain to acu-19 repair trap and clean_up water
to hot room b185 verify_operation of system and no heat be be add supply air temperature be measure 57*f poc eugene
check water leak beneath cc-336 and 334 clear_clogged drain and vacuum_up water form mechanical_room floor
too_hot in rm b145 bldg 226 adjusted room stat set poc mina
too_hot in rm a100 bldg 301 find acu-1 off restart and adjust stat setting poc_mike
hood in rm d120 bldg_217 not_work properly find damper to exhaust_fan not_work properly replace damper motor speak to customer
to hot room a207 find acu-8 off_line start acu-8 room temperature back to normal poc_tina
no ac in tool rm.163 find unit off on reset start unit and verify_operation poc_dwayne
too_hot a170 adjust stat and verify_proper operation
too_hot a225 find room at 80*f adjust stat for_72*f poc_elizabeth
receive_water detection cool_section acu 3 find alarm clear verify with power_plant poc_ed
no acu rm.b237 verify_operation of acu-5 and find -PRON- be be in normal_range adjust stat in space to low temperature poc lee phuong
too_hot b127 re boot vac and verify_operation to office space
too_hot a127 re boot vav to space verify_operation
blow hot air rm.a149 replace_diaphragm and calibrate_stat room temperature be 72.9*f poc_joseph
no acu a62 contractor be work on the acu serve the space at_this time room temperature be 67*f at_this time poc_samuel
too_hot a225 find space_temperature to be 74*f roof_top unit serve part of the area have a bad compressor compressor have be replace
no acu b266 air_handler work_properly calibrate_stat in room space_temperature be 72.5*f poc martin
too_hot b109 room temperature be 74*f adjust for_72*f poc_john
receive ahu-203 oa sa smoke detector.the -PRON-_would be 3.44 1.31 0 replace smoke detector
supply fan alarm have to reset_vfd drive
too_cold b114 b116 find room temperature to be 67*f adjust stat for 72.4*f poc rachel
too_hot enter a335 to a337 replace_re heat_diaphragm and calibrate_stat poc lorel
feez too_cold a111 calibrate_stat and adjust_set point
too_hot b24 adjust_set point and verify_operation of equipment poc_michelle
ice_machine not_work repair drain sensor that be prevent the machine to make ice verify_proper operation
exhaust_fan off find e-64 off and restart verify_operation poc_john
see customer about compressor a125 replace condensor barrell on a wo trouble_shoot issue on this ms poc shozo
too_cold b158 find room 74*f no adjustment_make at_this time
no air_flow b57 repair_control air leak on re_heat valve actuator and space_temperature be now 68*f poc_david
room b 206 be hot adjusted_set point on the computer and verify temperature of 72*f poc_christopher
no acu on 2nd_fl b_side find 70*f on bside of building unit be discharge 63*f verify_operation of all related_equipment and find no_other problem poc_steven
too_cold in rm b10 bldg_225 adjust stat poc robyn
odor when the a_c system come on credit_union area shop have catch a rag on fire and that have cause the odor follow_up two more time and the odor be go
no acu rm.c33 acu on line and running
too_cold rm b04 adjust stat poc terrie
too_cold rm.230 calibrate_stat and verify_operation of air_handler supple space poc sam
drip_pan leaking acu-3 drip_pan be leak above air compressor verify acu-3 be drain properly
too_hot a133 space_temperature be 80*f calibrate_stat and verify_operation poc essex
too_cold d024 find hand_valv off_due to water leak pipe_shop repair leak and system have be restore verify_operation
too_hot a1123 find space_temperature at 78*f calibrate_stat and set for_72*f poc phillip
install replacement filter in main hood of bldg 101 kitchen lynda will be order the filter and calvin should deliver -PRON- to the sheet_metal shop when -PRON- come in complete_per request repair filter that appear to be damanag during the cleaning process
too_hot a1123 duplicate_ms 47103
fume_hood alarm keep_go off b21-b23 do give -PRON- wrong extension do_not get name contractor have acu-9 down_for renovation and do_not put hood fan in hand postion.turn all fan to hand_position
too_hot b339 replace dome_diaphragm on room controller
too_hot a225 wrong room and phone number no problem find for this space
blow hot air b370 replace_re heat_diaphragm
too_cold b158 adjust_set point of fcu verify_operation
heat come_from unit b102 stat out_of calibration and leaking at gauge port calibrate_stat and plug air leak
leak say -PRON- could be acu c02 find acu-17 in winter position swithed to summer position verify_proper operation and discharge
no air in the afternoon b310 find liniar defusser closed.open unit discharge supply area be raise due_to load_shedding poc joe
humidty too high b110 lower_discharge temperature on acu-7b verify that room temperature and humidity be go down rh be 50% poc_samuel
too_hot in rm a353 bldg_221 adjust sta in room a353 and replace_re heat valve and actuator in room a343 poc both customer
no acu b305 replace bad grad on re_heat valve also replace_diaphragm poc vivek
no air b239 replace 908_controller to room b239 and b241 free_stuck stem on valve replace_diaphragm and calibrate_stat poc_william
air compressor themostat control blow mech_room check_operation of compressor and no issue be find at_this time poc_laurean
fume_hood not_work a168 find fan in off position switch to auto and verify_operation poc rafael
too_hot a263 speak_with customer and -PRON-_say that -PRON- do_not call -PRON- in no adjustment_make poc_patricia
rm 127 be hot notify_customer that unit serve_area be down_for pm poc_stephen
room b336 a319 and west_side stair well2nd floor have hot air blow_out secured floor stairwell re_heat per_f. potts adjust stat in room a319
hot b158 replace_diaphragm and adjust_set point poc_dan
hot rm.c28 meeting lecture_rm e. space_temperature 74*f no adjustment_make poc_sarah
hot a16 lower_discharge set_point poc damuth
too_cold rm.163 adjust_set point and calibrated stat poc_dwayne
request to check air temperature too_hot in_bldg 202-#211 find acu- discharge properly and at set_point supply air to space be 68.7*f unit discharge be 63.7 set_point no problem find at_this point unit discharge be high than normal due_to load_shedding
request to check room temperature very hot in_bldg 226-b160 find room temperature to be 70*f verify on_computer poc_michelle
request to check room temperture too_hot in_bldg 101-a217 replace control_valve and calibrate_stat poc joy
too_hot in rm b330 bldg 101 please respond by 2:00 p.m. today july 20th if_possible adjust_set point for_72*f poc cremona
request to check room temperature very hot in_bldg 101-a525 replace_diaphragm and calibrate_stat poc gwenda
no acu a28 replace bad thermostat with control air leak calibrate_stat and verify_operation
too_hot a819 replace_diaphragm and calibrate_stat poc lindsey
no acu a902 replace_diaphragm and calibrate_stat verify_operation poc maureen
hot a217 find stat reverse calibrate_stat and adjust_set point poc vinayak
hot a143-a a143-b adjust_set point and verify_operation 73*f in both room
wds_alarm will_not clear acu_a1 fan_section wds_alarm will_not clear on the envision screen but be clear on simplex have sheet_metal shop replace metal deflector poc_dan
water_detection alarm acu-2 fan_section clear_alarm and find very little water due_to carry_over from eliminator in fan_section
portrit room hot no acu c100 find unit off start unit and verify_operation poc_sarah
fume_hood no air_flow a60 find fan off on reset start fan and verify_operation
extremely_hot b325 adjust stat and replace_re heat_diaphragm poc corrine
acu be repair on_monday good air_flow but little cooling b166 due_to contractor installation find fire_damper no secure properly to the duct work.in order to provide proper air_flow a temporary flex_duct be instal until the contractor could make the proper repair speak_with jatin and ken wean with l&m to verify repair need -PRON- agree to insulate duct after proper repair be make insulation will be make on another_ms
recieved water_detector on the simplex in zone 7.but the alerton_system do_not show any alarm the alarm be for the east elevator no problem find and no water locate alarm be all clear poc_robert
leak from_ceiling b257 shop_30 find the control_valve leaking check above_ceiling and find no control_valve leaking
reciev 401 fan_fail ef 6 3 ae61a reset_fault and verify_operation after start_equipment poc_robert
need to balance air blow air not suck rm 106 108 110 close bace damper to e-3 high_bay area open blast gate damper in room b108 test all room with smoke test and show chris what have be do room be negitive at_this time poc_chris
no acu a205 start unit serve_area and verify with_customer that condition improve
have hard time breathe too_hot a935 explain to customer the due_to load_shedding and out side air temperature all space be run warm tell customer that on_monday that the space_temperature should be better.she say_that would be okay poc dorothy
too_hot 80_degree c229 replace_re heat valve and adjusted stat set poc_lisa
no acu a817 find everything work_properly condition due_to load_shedding for the site poc kaili
1st_fl stairwell b_side register blow hot air find unit heater off and not add_any heat
room b 151 be very hot replace_diaphragm and calibrate_stat poc_herb
room a-360 b-359 be very hot adjust_set point
no acu in office acu-1 discharge set pointwas raise to allow for load_shedding on site explain to customer and no_other problem find poc_nancy
light off in hood b359 replacec lamp
too_hot a363 b357 replace_diaphragm and calibrate_stat poc chiara
blow hot air in lobby area replace_re heat_diaphragm
raise_humidty g0009 raise_set point to humidity control verify_operation
request to check room_temperature- too_hot in_bldg 226-b159 and b161 adjust stat
request to check high_humidity in_bldg 226-b244 thru b266 lower_discharge of unit
request to check air_flow in_bldg 221-b45-b47 find unit off_line start unit and verify flow
request to check hot temperature in_bldg 221-b247 find acu-3 filter clog roll a new face on also roll_filter down on acu-5 and 7 very dirty due_to construction outside of building poc joe
request to check room too_hot in_bldg 221-a149 find no issue at_this time room temperature 72*f at_this time poc_joseph
no air occupant tina pipe at ext:2316 report no air in office a207 find acu-8 off start acu-8 and hot water_pump verify_operation
too_hot in the office of bldg 205 find acu-4 off l;ine due_to communication problem start unit in hand_position and secured pre heats until communication be restore all back to normal operation now poc_laurean
no a_c in 101_cafeteria kitchen and dr area set_point be raise for load_shedding and be off all weekend to conserve energy.explained to customer that ac be on just will take a while to cool everything down poc jeff
too_hot in rm a733 bldg 101
request to check high_humidity in_bldg 226-b244 thru b265 adjusted_set point on the computer for the operation of the vav_'s poc stan
room temperature very hot in_bldg 223-a245 find acu-3 discharge at set_point 61*f warm_than normal temperature be due_to load_shedding per power_plant explain to customer poc_susan
ice_machine in construction_shop break room be not_work clean screen on water valve serviced pm ice_machine verify_operation
request to check build 236 air- too_hot adjust chilled_water hand_valve and roll new filter face down poc_dr azari
request to replace window cover in_bldg 101-a527 where water leak be repair last_week complete_per request poc rachel
request to check air temperature-_too hot in_bldg 217-b255 send_code to both vav_'s serve_area verify_operation
request to place dehumidifier in room a008 of bldg 245 due_to high_humidity diliver humidifer to sub_basement outside of space and let rodney_campbell know -PRON- be there poc rodney
request to replace door cover to window hvac unit in_bldg 101-a511 instal door and apply 2 screw to hold in place
roof_leak mark at ext:5282 report roof_leak around fume_hood in room b309 turn_over to sheet_metal for repair repair complete
too_hot in rm b166 bldg 226 adjust_set point for air_flow and temperature
check acu on 1st_fl 2nd_fl no air stuffy replace pre_heat daiphragm to 2nd_pre heat roll new face on filter roll to several acu_'s in attic due_to construction out side of building replace_diaphragm to 2nd_pre heat of acu-4 poc_janet
portrait_room hot rm.c100 lower_set point of acu_c1 discharge and set schedule to run for the week non_stop to handle the load set two fan up for sarah but -PRON- be not use due_to the extra noise poc_sarah
too_hot a123 bad diaphragm mix_box replace_diaphragm and calibrate_stat poc tia
blow hot air b308 replace_re heat_diaphragm and verify_operation
acu leak from duct middle of floor rm.b345 vacuum_up water in attic poc_susan
exhaust_fan damper will_not open verify repair have be make damper appear to be work_properly at_this time poc_dan
exhaust_fan damper will_not open duplicate of ms 47334
exhaust_fan damper will_not open replace damper motor
hot rm.a230 replace_re heat valve actuator verify_operation poc cynthea
hot air blow have to enter a1026 adjust_set point on stat verify_operation poc heriberto
men room exhaust_fan not_work replace exhaust_fan
no acu rm.117 find acu-3 off restart and verify_operation poc mathew bundy supervisor
cold rm.b116 do_not catch name extension wrong adjust stat after open secured hand_valve poc terry
check refrigerator not_work see customer b361 find bad compressor call technical support and the compressor be no_longer availible this unit will_need to be replace due_to unable to mke repair speak_with customer ed
water_detection alarm find contractor work on unit alarm clear poc_herb
water_detection alarm find unit down_for pm water_detection alarm clear poc_herb
hot a1033 replace 3 diaphragms and calibrate_stat furniture have to be move to access induction_unit and make repair
check and repair door gasket to acu-9 as_need replace gasket on two door find leak air
too much air_flow b266 adjusted air_flow set_point kellie
a134 a136 a138 -PRON- be 90_degree reheat_valve be turn down -PRON- be add_heat check room ok poc_steve
belt break ef-2 rm.k12 bob b. call in find direct drive unit and would_not start turn_over to electric_shop poc_john filano
too_hot in rm a529 bldg 101 adjust stat set_point 4*f verify_operation with_customer
too_hot in rm a313 bldg 101 adjust stat set_point for cooler setting
wall air filter be filthy and reduce airflow to cool the vsp and hv room replace filter pad to both room and vacuum dirt on filter_rack poc_ed
request to check hot temperature in credit_union in_bldg 304-see najah lower_discharge of ahu-1
too_hot in credit_union adjust stat
hot 80_degree a327 find room air discharge 70*f not add_any heat acu discharge high due_to load_shedding for the power_plant lower_set of unit from_64*f to 62*f room temperature about 76*f poc_dr stein
water_detector on acu-1 floor_drain clear and reset_alarm verify_operation poc_bobby
recieved water_detector on acu-9 fan_selection clean and clear_alarm poc_bobby
hot rm.a209 find space_temperature 74*f verify_operation of unit warm due_to load_shedding per power_plant poc shahran
heat on a227 adjust stat in room double_module room poc_susan
hot b206 stat out_of calibration and fitting on actuator be loose and would_not build pressure correct_issue
clean change filter in hv-18 replace 12 ea 24x24x6 filter clean reading .01 old read 3.5
hot a234 secured damper that be loose on the actuator correct program issue_with frank verify_operation poc jack
reciv call room a161 to hot adjust stat acu-6 discharge be 64*f due_to load_shedding for the power_plant poc cole
too_hot e137 replace belt and bx46 2ea poc_kim
ceiling leak close to a331 redirect water to floor_drain from acu-7 vacuum_up water and drip stop
water_detection alarm in fan_section no water_present replace water_detection sensor and verify_operation poc_herb
water_detector on acu-9 fan_selection replace sensor and verify_operation poc_bobby
office be to hot rm a203 find unit serve_area down_for pm verify room temperature after unit start back up poc vincent
too_hot a167 replace valve actuator.verifi proper_operation poc tom
wet_carpet unit leak b368 replace control_valve and calibrate_stat poc cuong
blow hot air rm.a123 3 replace_re heat valve and actuator
cold b155 bleed air from coil and reset valve poc_kim
hot a161 stat reverse calibrate_stat and adjust_set point poc_andrew
hot a151 reverse valve calibrate_stat verify_operation poc robyn
b_corridor 1st_fl hot repair air leak in stairwell stat
hot rm.a108 replace_re heat valve and grad calibrate grad and verify_operation
odor_come from_vent enter a705 to a702 check space and supply vent also check acu supply area and nothing be find in the way of an odor poc_george
receive trouble alarm acu 24b discharge of system be 69*f and room temperature be 67*f low temperature alarm in room on monitor ccf personel be fine with the current space_temperature poc_ed
receive trouble acu 24 a room temperature be at set_point and ccf personel do_not want any adjustment at_this time poc_ed
ef-2 be not_work verify_operation of belt and that motor be move freely.turn over to electric_shop
no air blow_out of unit rm 6 no problem find space_temperature 75*f
receive_water detector acu 10,water equipment detector trip no water_detect at_this time clear_alarm poc_ed
please get return air measurment in rm a122 bldg 222 and if convenient get sampling from at_least three other room please have copy of the result of the test give to bob murphy x6921 in the job order coordination group complete_per request result turn_over to b. murphy
office be to cold a144 replace bad diaphragm and actuator.adjust stat set_point for_74*f call be really for room a147 poc_bruce
assit the electric_shop for re power the aml groundwater make up meter ne ddc tech complete_per request
request to check room air seem to be off in_bldg 245-c336 verify that there be a main air control leak could only build a 5 signal at stat leak be find and repair
request to cgeck air no air_flow in_bldg 221-b348-b361 find unit down_for pm poc kiril
request to check room temperature very hot in_bldg 101-a635 replace_diaphragm and reinstall valve verify_operation
request to place cover on wall- mount heat unit in_bldg 235-e120 complete_per request poc polly
no acu rm.147 secure fcus at unit 1&2 contractor will_need to remove lock_out to start fcu_'s 3&4 poc_mark
fan_failure alarm reset_fault and start_equipment verify_operation
too_warm a213 lower_discharge of ahu-6_1 and 6_2 poc_mary
too_hot 2nd request a715 lower_discharge set_point on acu_a4 from_64*f to 60*f replace_re heat_diaphragm and set stat for 73*f poc_andrew
too_hot a106 replace_re heat daiphragm verify_operation
lab to cold b13 replace wiring and contactor in control_cabinet for electric strip heater.verifi operation poc bryon
too_hot b212 3 week actuator gear bad replace actuator room temperature be 79*f noe 73*f poc jessica
too_hot b263 office be 76*f replace_re heat_diaphragm and calibrate_stat poc_lisa
no acu no nothing a16 start booster_fan and find bad contactor in control_cabinet electric_shop replace the contactor
no acu rm.117 start unit find off
office be to hot b258 find unit down_for pm notify_customer
water_fountain not_work 3rd_floor middle hallway unit leaking water after thaw out turn_over to pipe_shop for replacement
too_hot a240 replace_re heat_diaphragm and adjust_set point of stat for_74*f poc angelia
no acu c33 reset actuator on re_heat coil verify_operation poc maureen
ahu-116 discharge temp out_of range start unit and verify code to vav_box
acu-4 fan_selection water_detector keep_come in and clearing clear_alarm possible leakage where wall be rust in area of chilled_water supply and return line
blow hot air rm.112 repair_control air leak at actuator poc bethany
check exhaust to lady not on start e-64 exhaust_fan poc_diana
request temperature be set as_soon as_possible to 20c a156 adjust_set point for_68*f per_request
hot a209 space have high heat load acu discharge be high due_to load_shedding lower_set point poc ph_message to customer
hot a158 some other office also start unit find off_line verify_operation and space condition after start poc ph_message to customer
heat on a101 conferrence room also verify space_temperature to be 73*f in room a101 and a113 verify acu-1 2 be operate_properly poc_connie
to cold now b212 room come back to set_point poc jessica
low or no air_flow a60 find unit off start and verify_operation poc_johanne
hood not on b333 find hood run reset hood_monitor poc muhammad
rm b-15 hot humind find acu-6 off_due to power_bump start unit and verify_operation poc_herb
no acu rm.c33 reset schedule for acu_c3 start time space_temperature be cool down poc debbie
little or no air_flow fume_hood b317 drive be bad and can_not be reset fan be run in bypass and hand_position until drive be replace electric_shop be aware_of this issue poc rabb
no acu b119 find acu-9 off start and verify_operation poc_walter
too_hot a314 find acu-7 off start and verify_operation poc cynthia
too_hot rm.a352 resetart acu-3 poc kevin
too_hot a210 find acu-12 off_line start unit and verify_operation space_temperature be cool down poc howard
wds_alarm fan_section the simplex_system display the alarm to be in zone 7 however the alarm be in zone_1 acu-1 fan_section with no water on the floor alarm be clear and no water_present no problem find at_this time
water on deck around duct roof_drain s.g 3 2 only water find on floor come_from ahu-402 humidity system clean_up water
can_not reset unit breaker will_not operate reset exhaust_fan 404a b verify_operation
hru 204 unit will_not reset reset exhaust_fan 204a b and verify_operation
alarm on fume_hood a127 reset hood_monitor and verify_operation poc_kimberly
little or no air_flow to fume_hood b317 bad_drive electric_shop be aware_of the issue and have the motor in bypass mode to run nothing else can be do until the drive be replace
too_hot b217 replace_re heat actuator adjust_set point on vav_box for 72.5*f
too_hot a161 call be for lab_space a164 find acu-2 off_line start and verify_operation poc vladimir
water comm out_of duct in b309 drain on drip_ell appear to be clog turn_over to pipe_shop redirect to pipe_shop poc_john 30_action take find drip_ell to be leak at seam
install filter_medium or cheese_cloth over defuser in the b100 area and soround cubicle due_to fly ant access space instal filter_medium in defuser
unit make_noise could be belt or belt need adjust rm.a60 replace 1ea a38 belt to unit above_ceiling poc_johanne
too_hot rm.a227 adjust stat 1*f per customer poc_barbara
unit make squeal noise rm.103 replace induction_unit valve and adjusted stat setting verify_operation poc_chris
no acu since yesterday rm a62 -PRON-_say outage be for tommorow find acu-2 off_due to power bum p start unit and verify_operation poc_samuel
hot yesterday today rm.a123 replace thermostat and re_heat diaphragm set stat for_74*f
water come_from ceiling b350 condensate_pan for acu-4 be leak somewhere and until find chill_water to coil have be secure
office be to hot a123 duplicate_ms to 50738
request to check room temperature very hot in bldg.224-a230 find acu-4 off_line start unit and verify_operation poc m
request to check room temperature too_hot in_bldg 223-a123 duplicate_ms 50738
too_hot a326 find acu-4 off start unit and verify_operation poc dongbo
hot rm.a326 duplicate_ms 50764 poc dongbo
no a_c in lab mr fagan at_ext 6740 report no ac in lab a230+a232 find acu-4 off_line start unit and verify_operation poc_kelso
replace belt b357 1 in attic replace belt_2ea a58 align and tension poc ralph
too_hot a402 adjust stat and redirect air_flow poc monica
rm b-162 hot bldg lobby very hot rm b-162 radiator will_not shut_off be produce heat make this room very hot replace_re heat_diaphragm to induction_unit in office lobby have unit replace by_contractor poc_thoma
too_hot rm.b227 acu-4 chill_water be secure dut to condensate_pan leak pan repair and chill_water back on as of today poc_david
lobby very hot contractor be replace the unit that_serve this area poc ph_message to customer
too_hot rm.b139 acu-4 chilled_water secure due_to water leak poc customer
sub floor water leak rm.a02 see customer not_able to locate_any water check the attic acu-9,10,11 and 12 for issue poc_richard
too_hot c33 replace belt and filter adjust damper set_point poc marlene
check noise_come from window_unit a360 brace be fabricate and instal to eliminate the vibration
unit make_noise sound_like an airplane rm.a317 adjust supply air_flow
too_hot have be for week a359 replace reheat diaphragm
air compressor run constanly smell very hot find compressor out_of oil and knock very badly a new compressor be be order to replace the bad one work to be complete on a new m_s or wo
request to check warm temperature in_bldg 223-b227 acu-4 chilled_water coil be valv_off due_to a condensate_pan water leak poc ph_message to customer
office be to hot a141 instal_new stat wire and replace circuit_board verify_operation poc calvin
office be to hot rm 211 air compressor be off_line restore_power and re_heat close and room be cool poc_laurean
request to check room_temperature- too_cold in_bldg 227-b326 adjust_set point from 71.5 to 72*f poc leah
request to check warm room temperature in_bldg 220-b122 b124 and b126 adjust stat in room b122 and b124 furniture have to be move to replace_re heat valve and actuator in room b126 replace valve and actuator and verify_operation poc_alma
request be be make to deliver fan for bldg 225-b346-too hot acu-6 be down_for pm informed_customer office mate lori
request to check room_temperature- too_cold in_bldg 226-b256 adjust stat set_point
request to check air_flow too_hot in_bldg 222-b322 find acu-5 that_serve this room down_for pm_inform customer terri
request to lower high_humidity in lab_space in_bldg 225-b52-b58 speak_with customer -PRON-_say that -PRON- be okay_now explain to customer that pm be be perform in this building this month and that the unit be probably down_for that poc ulf
room temperature still very hot in_bldg 221-a113 no problem find speak to customer and -PRON-_say that -PRON- be repair earlier in the morning by another mechanic poc_suman
too_cold c37 turn_over to ddc to replace board in control_cabinet
request to check room temperature too_hot in_bldg 221-b032 find room temperature at 77*f replace_re heat_diaphragm and repair broken control air_line to actuator adjust stat and verify_operation poc nichola
too_cold b325 calibrate_stat to room b323 and b325 verify_operation poc loretta
call in yesterday b227 too_hot speak to customer and let_-PRON- know_that the chilled_water have be secure due_to a pan leak repair have be make and acu-4 be back in operation poc_david
too_hot now c33 doctor call reset actuator
too_hot a147 replace_re heat_diaphragm verify_operation of re_heat and set stat for_74*f poc leonid
very hot b127 b131 b133 b139 explain to customer that the chilled_water have be secure due_to a leak in the unit poc claggett
ne to have heat turn off in pent house rm 502 turn unit heater to off position in rm 502
fan_fail booster unit_05 ab051a reset_vfd and verify_operation
return_grill be fall out_of ceiling in rm b203 replace grill back in ceiling poc tim
no ac in rm a350 adjust_set point
too_hot b333 acu-4 chill_water valv_off until condensate_pan can be repair repair be complete as of today and chilled_water have be restore poc_kim
recieved fan_fail booster unit_05 reset_fault and start_ab-05 verify_operation
ac_unit be blow_out hot air in rm a433 restart chilled_water pump find off_due to a power_bump over the weekend
room too_cold sub_basement b003 b019 replace 13 diaphragm to chill_water actuator verify_operation and inform_customer poc o'brien
check water leak on fcu-9 rm.a228 inspect unit condensate_pan and drain find no leak present_at this_time
no air_flow rm.a262 speak to customer and -PRON-_say that -PRON- do_not call a request in to the trouble_desk no adjustment_make
no acu in rm.135 unit be locate in a containment set up at_this time by safety wait for safety to give the okay to enter and start unit unit run but steam be secure to build when unit be start all appear to be work_properly at_this time poc knake
blow hot air rm.a227 resent_code to vav_box
no air_flow in hood rm.b317 hood have a bad_drive and be know by electric_shop electric_shop have the fan run bypass the drive until a replacement be instal poc rabb
too_cold rm.a217 adjust stat and verify_proper operation
no acu rm.b20 replace chilled_water belimo_actuator verify_operation poc_val
no acu 1st.fl a side find acu-6 down_for schedule_pm speak_with customer
no acu in gym a33 restart unit
too_hot a127 rest vfd on_computer verify temperature in space to come back_into range poc vladimir
2nd_fl breezeway 220 221 blow hot air open damper find closed poc_gail
can_not change temperature no knob attach rm.b362 replace knob on stat replace valve and actuator informed_customer that the stat should only be adjust by the hvac_shop poc paulsen celia
check air in man_'s room fan could be off reset_fault and start ef-10 verify_operation of exhaust for men room
room be to hot a55 thru a65 verify system be in an on command call electric_shop and the find a bad transformer replace faulty part and verify_operation of system poc ph_message to customer
no flow/ or low flow rm.a60 find fan off no hand_position on starter reset starter and verify_operation ph_message to customer
freeze too_cold rm.b152 calibrate gradustat and room stats.rebuilt valve and actuator to re_heat coil.verified operation over the next couple_of day and adjust as_need poc jacqueline
unit act strange blow real hard paper fly around rm.b114 find in max air mode_release override and reset air_volume control poc sandra
too_hot rm.b212 replace operatot on re_heat verify_operation poc jessica
request to check these hot room temperature in_bldg 101-e104 thru e106 calibrate_stat and verify_operation of system
too_hot rm.a705 repair_control air leak and adjust stat set
exhaust_fan need to be check out big time new fan order and be to be instal as_soon as -PRON- have dry weather since -PRON- require be instal on the roof sheet_metal and electric_shop will be require for this task replace fan as_need
too_hot rm.b209 replace valve and diaphragm to actuator verify_operation poc doree
still have scream valve rm.120 secured supply air access_panel to remove noise
too_hot rm.b217 free_stuck damper verify_operation with_customer poc_robert
too_hot rm.b162 find damper on vav_box stick close free damper and verify_operation poc_john
too_hot b306-b318 adjust_set point for stat verify air calibration
steve_coulter advise customer to call in noise in room rm.a132 no problem find turn_over to jatin patel fan be recently instal by_contractor
too_hot -PRON- turn -PRON- down rm.b362 find stat out_of calibration have turn stat set down on the previous call customer have turn stat way out_of calibration calibrate_stat set for_74*f and instal screw in stat door per -PRON- supervisor poc celia
too_cold blow rm.a183 adjust stat set_point
too_cold rm.a1033 adjust_set point
exhaust_fan not_work find ef-2 and exhaust_fan 157 off start fan and verify_operation poc curtis ph_message
like a meat locker rm.a141 adjust stat set_point verified_operation
rebuild or replace corrode valve and actuator locate in 224 in corner near acu-12 replace 1 valve and actuator verify_operation
see customer about difuser rm.b168 close defusser per_f. potts customer complaint be that there be to much air blow on -PRON- poc_janet
unit make_noise rm.a361 old hepa unit filter cause noise adjust unit to make the noise go_away
ahu-2 not_run rm.k10 need to be reset reset_alarm and start unit
too_cold rm.a158 a164 open up re_heat valve and calbrat stat
no acu rm.c147 find unit 4 not_run start_equipment through computer verify_operation poc glenera
request to check water leak from window_unit in_bldg 245-c236 replace induction_unit valve actuator
water_detector alarm cool_section check unit and find no issue at_this time
repair_control air leak on 920b_controller serve room a146 replace leak controller valve and grad calibrate grad and room stat verify_operation
request to check no air_flow in_bldg 205-rm 117 restart acu-3 poc doris
request to check hot air on the 12th.floor of bldg 101 re start_equipment in 12th_floor mechanical_room verify_operation with_customer
check for water leak in around the vending area rm a202 bldg_220 find water drain stop up on the roof clear_drain poc_john
request to check room temperature very_cold in health_unit bldg 101-c33 complete
request to have water leak from window convection_unit in_bldg 220-a125 investigate area of window and find no leak at_this time
leak close to acu vent rm.a125 check room induction_unit and find no re_heat valve leak check room on second_floor and re_heat valve be not leak either suspect directional rain against window be the problem poc_veronica
vent grill ne clean b151 b153 clean both return_grill per_request poc_robin
water leak in either a304 or b304 bldg_221 vacuum_up water and notify dave_francis of foundation leak
solvent odor in_bldg 217 after a_c outage odor be from clean the unit down_for pm this day poc_mary
request to check air temperature in_bldg 411-a120-very cold repair stat wire and instal liquid tight and junction_box for proper seal to outside unit on roof poc_thoma
request to check and repair ice_machine not_work at load_dock in_bldg 227 leave_message with_customer and suggest to replace ice_machine poc kenneth
request to check air_flow alarm at bldg 233-a121 adjust air_flow
request to check acu- 9-seem to be off in_bldg 221-b120 unit serve_area be schedule for_renovation and be be commision at_this time speak to customer
freight elevator_pit water_detector find no water on floor reset_alarm poc b. cole
wds_alarm come in and clear no water find in any section include fan_section check connection of sensor and reset_alarm
wds_alarm come in and clear find no water in area alarm be reset and all light to sensor be light
no acu rm.a141 leave_customer a message that the contractor be commision the unit serve_this area poc_john
no acu rm.a149 leave_customer a message the contractor be commision the unit serve_area poc_joseph
lecture_room a too_hot adjust cold deck set_point for this area verify with_customer that temperature be better
acu blow_out of control rm.b266 contractor build a containment center around the control box and pull two two cover and wire off reinstall both verify_operation
the air be blow to hard out_of unit in b266 adjust mised air_flow for the minimum and maximum of the vav poc kellie
request to check room_temperature- too high_humidity in_bldg 223-b107 replace_re heat_diaphragm and calibrate_stat poc_eric
office be to hot a61 find room temperature to be 73.4*f unit not add_any heat do find the vortex_damper on acu-5 almost close that_serve area adjusted vortex to open_position poc raymond
sf-14 will_not start rm.b200 turn_over to shop_02
assist customer with start up of trailer heat pump trailer locate at barrack building of annex electric_shop repair issue poc_ann
too_cold rm.a10 adjust tran_ducer on acu-2 for this room verify_operation poc ronaldo
too_hot rm.164 rebuild_valve and repair leak control air_line poc kurt
take cover off of vent rm.b173 6 complete_per request
carpet wet rm a821 replace valve and actuator in one unit and replace_diaphragm in the other verify_operation poc reannin
now room too_cold b107 b109 replace_diaphragm and calibrate_stat poc ernest
water_detector on acu-5 cool selection replace water_detection sensor in cool_section verify_operation
exhaust_fan off start exhaust_fan find off poc_diana
blow hot air rm a101 a103 unit off_due to power bump.start unit poc_connie
no air_flow in fume_hood b137 b139 check with_customer and -PRON-_say that -PRON- be ok now poc katrice
hood off from power_bump rm.b317 verify_operation of hood fan no alarm poc savala
request to check hot temperature in_bldg 223-b214 and a227-see terrell replace_re heat_diaphragm and verify_operation poc_terrell
room b118 b120 b141 no ac restart_equipment
gym hot -PRON-_say -PRON- ext.2594 start acu_e2 poc_michael
reset_breaker no ac on the 12th_floor complete_per request
room temperature too_warm in_bldg 101-a41 start acu-2 due_to power_bump verivied operation
cable x19 h20 detector locate in the distribution system hasn't be commision yet by installer sysetm be clear of alrm at_this point per herb at power_plant
gas odor_come back_into building rm b115 b119 call supervisor frank with issue at 10:15 start ef-6 5 and verify build air_balance at proper setting poc_william
room way too_cold rm.b320 adjust stat and verify_operation in induction_unit poc_kimberly
office be too_cold rm b36 adjust stat
too_hot blow hot air call supervisor 1:10 rm.b252 replace induction_unit re_heat valve and actuator poc scott
turn ac on rm.15 call supervisor restart acu-5 poc kelvin
no acu rm.a123 call supervisor willy at 3:10 discharge be 62.3*f and the space_temperature ws 76*f exercise mix_box damper and calibrate_stat poc sandra
too_hot equipment involve rm.b111 call supervisor frank 3:35 replace 908b_controller with_new 920b_controller replace damaged duct_sensor -40 160 replace bad controller to adjoin lab a112 poc_charle
too_hot rm.a257 call_shop 3:45 replace induction_unit re_heat valve verify_operation poc denise
vent put_out heat rm.b326 call_shop 3:45 instal_new valve verify_operation poc_john
freight elevator in b01 water_detector come in and clear later no water find at_this time
install difus rm.b168 see customer nikon complete_per request
hood alarm sound in a210 bad monitor model 54l0480 fish that be replace by air_balance person with an alnor 335 poc lilli
room hot rm.b139 call_shop 7:50am start acu-4 and open chilled_water hand_valve poc_daniel
too_hot a101 a103 call_shop 9:20 be start unit find off and verify space_temperature come back_into range poc donmez m
room too_hot b142 b133 call_shop 9:45 be find unit off start unit and verify temperature come back_into range poc randall
no air_flow too hood rm.a60 call_shop 10:20 be restart hood fan off_due to power_bump poc_johanne
fan off 100 degree rm.c09 call_shop 10:20 be start acu-11a verify_operation poc_aaron
hot rm.a153 find acu-1 off_due to power_bump poc junjlae
too_hot people have meeting rm.a209 replace_re heat valve actuator verify_operation poc_veronica
fan off rm 111 112 call 11:25 am start acu-4 verify_operation poc jeffery
room a262 too_warm jennifer mcdaniel at_ext 8754 call and state room a262 be warm temperature normally 73_degree now at 76 adjust_set point low verify_operation poc_jennifer
too_hot rm.b149 call_shop 1:15pm replace_re heat valve and diaphragm in actuator poc howard
sub_basement e-15 down replace 2_ea a59 belt
too_cold rm.a507 call millie glick pipe_shop repair hot water leak and have the hot water re_heat secure poc millie
too_hot call_yesterday rm.b230 replace_re heat actuator verify_operation poc ross
acu off require to be on for equipment rm.a114 verify_operation of acu_'s 1 and 2 poc ronnie
too_hot temp keep_go up a106 acu-19 off_due to renovation of system poc phone_message to customer
acid 2 air_flow alarm keep_come in adjust damper set_point on_computer
office be to hot a507 shop_30 check for water leak and find none speak_with customer and -PRON- be sadisfi with the space_temperature now poc_mildr
receive_water detection freight elevator_pit verify_operation and reset_alarm no water issue in pit
lab be to hot b135 b137 resent_code to vav_box verify_operation of vav
replace control_valve per dave king complete_per request
request to check room temperature in_bldg 217-b107 be too_hot resent cide to vav_box verify_operation
room temperature humidity be too high in_bldg 245-b014 speak_with robin and -PRON- be not aware_of the issue speak_with rin minnitti and -PRON-_say that the humidity be fine in the space b014 close_out ms
a_wing cold find pre_heat valv_off to acu-6 open valve and verify_proper discharge poc_john
room too_cold rm.k128 adjust by_ddc
high_pitch squeal loading_dock of 233 not_able to identify source_of noise
lecture_room e too_warm in basement adjust stat set_point for 66*f due_to the anount of people also adjust_set point in lecture_room f. poc_sarah
too_hot rm.a08 due_to contractor have acu-19 down
too_hot rm.b13 call_shop 10:15am no_answer contractor cut main control air have to find the leak and -PRON- make proper repair verify_operation of pneumatic control and operation of ru-2 add some refriferant to ru-2 poc wei
too_cold rm.b229 call_shop 10:15 no_answer find bad sensor controller and t_stat replace sensor and controllera and stat calibrate_stat and set for 22c per customer poc_karen
fume_hood not_work rm.a264 call frank 10:30 am replace belt a30 1ea
filter need replace fall off rm.c03 send 10:50am replace filter
new fume_hood keep beep indicate low flow rm.a340 send shop 10:51am find exhaust_fan off in attic start fan and verify_operation poc maslar
fabricate 8 small piece_of metal for wooden lifter see_greg pittman for specification complete_per request
check belt on acu_'s in room b45 call_shop no_answer 3:40pm replace belt 4ea bx42 verify_operation poc_brian
ll blow cold air on go problem rm.a141 call_shop 10:15am calibrate_stat and adjust_set point_verified operation poc calvin
too_cold rm.a255 call_shop 10:15am find space 70*f adjust stat set_point poc_gail
lab be to cold e107 find hot water_pump off start pump and leave_customer phone_message poc lynne
office be to hot a323 replace_re heat_diaphragm and calibrate_stat verify_operation poc_daniel
same issue still too_hot rm.a164 call_shop 11:45 calibrate grad to re_heat repair_control air leak verify_operation poc_andrew
freeze too_cold rm.a130 call shop1:55pm calibrate_stat and adjust_set point poc suzann
room vibrate check in attic rm.a367 call_shop 4:30pm no problem find in attic explain to customer that work be be perform in the attic above -PRON- office -PRON-_say that -PRON- make sense poc lawrence
no ac too_hot rm.b11 -PRON- name heather ext.5595 call_shop no_answer 9:05 be acu-11 be down due_to electrical issue cause the problem part be on order for the proper repair poc heather
metal floor plate may_need replace loading_dock area fabricate and instal plate
unit make rattle_noise b173 6 adjusted damper set above the ceiling verify_operation poc phone mail to customer
water_detector on acu_a5 floor_drain clean sensor and reset_alarm poc power_plant
ahu-107 temperature out_of range reset range
too_cold in rm b156 bldg 222 re send_code to vav and adjust_set point poc phone_message to kim
too humid stuffy in rm c147 bldg 301 lower_set point of ahu-4 verify_operation of system poc glenera
reciev ahu-401 humid water_detector alarm point not commission_yet no water find in the unit turn_over to contractor that installe the alarm
blow hot air a343 call_shop 8:00am up dated device and adjusted_set point verify_operation space_temperature now hold 72*f poc mathew
way too_hot call friday instrument do_not work properlt rm.a150 call_shop 8:05 be repair_control air leak and replace 908b_controller and duct_sensor poc anthony
ceiling leak call friday call_shop 8:05am rm.a340 check ceiling and all be dry at_this time suspect the the leak be due_to roof_leak and will_need to be locate during a heavy rain poc_david
too_cold call_shop 8:40am rm b123 find hot water_converter off on b_side of building adjusted stat set confirm with_customer 21.5*c
way too_hot unit make_noise a1113 call_shop 8:40am replace_re heat valve actuator verify_operation poc kandy
ac leak on floor storage building call_shop 9:35am clear_clog condensate_drain
chiller supply water to cold set_point should be 18c rm.b323 reset system poc savala
call sept.7th room too_cold meet customer rm.b36 call_shop leave_message 10:00am p-1 have a coupling issue switch pump to p1-a and let pipe_shop know poc caroyln
temperature need to be set cooler for copier machine rm.a820 call_shop 10:40am replace 2_ea re_heat diaphragms and adjust_set point for a low setting poc reanin
unit leak rm.150 chuck call call_shop 11:30 clear condensate_drain vacuumed area that be wet poc susie
a_wing too_hot acu-4 seem too high call_shop verify_operation of acu-4 and 7 that_serve a_wing of this building speak to john and -PRON- confirm that the contractor have disable the control air to the unit yesterday no_other problem be find poc_john
refrigerator not cool a100 refrigerator be to be replace due_to age mouse be find cut in half in the fan area poc_dan
hot rm.b70 replace_re heat_diaphragm in induction_unit poc rodrigo
no acu rm.b247 call_shop 8:40am find acu-3 off start acu-3 and replace vortex actuator to supply fan poc_joseph
sound_like water or a hessing sound rm.b149 shop_30 find control air leaking stat remove have to cap main air_line in attic have to tie in room b145 and b147 to control from one stat locate in room verify_operation replace_diaphragm to one of the re_heat poc rise
too_hot rm.a357 call 9:50am no_answer speak to customer and -PRON-_say that -PRON- be only hot early in the am find the space to be 73*f and the unit discharge 63*f poc_michelle
too_hot rm.b100 call_shop no_answer 9:50am reset cool error on stat verify_operation poc jannet
no acu rm.139 find that unit have be lock_out for duct_cleaning poc phone_message to curtis
check damper on hood rm.a353 call_shop no_answer 10:10am repair_control air leak and adjust damper_linkage poc roy
acu-7 leaking water onto_floor rm.a20 call_shop 3:30pm make a temporary patch on condensate_pan unit be schedule to be replace in 3 week
too_hot rm.a223 call_shop 3:40pm replace_diaphragm and adjust stat
high_humidty steam smell rm.b101 call_shop no_answer 3:50pm duplicate to ms 55521
too_cold rm a202 adjust_set point after reset_vfd fault verify_operation poc marissa
request to check room air temperture too_hot in_bldg 231-b101 replace r-1 controller replace minimum outside_air damper motor and grad calibrate grad replace 2 check valve in control_cabinet and exhaust air damper motor verifie doperation of all repair
request to check room temperature too_cold in_bldg 227-a202 reset_vfd and verify_operation of space_temperature poc marissa
vibration_noise come_from ceiling rm.a365 check attic level on west_end of building and all associated equipment and find no issue poc beverly
back office hot muggy rm.b131 call_shop 3:15pm due_to design issue for air_circulation of this space this call be be direct to darrell_smother in the joc office to determine a solution for this call
water come_from ceiling in computer rm.a361 call_shop 3:50pm leak cause by crack in floor of fan_section water carry_over from eliminators.crack be seal
foul odor_come from_vent like rotten food call_shop no_answer 9:30am rm.c100 check location and roof_top unit c2 and no odor be detect at_this time customer be not smell the odor any more either poc nitin
acu-14 have valve_leaking call_shop no_answer 9:30am rm.b18 replace packing
room too_hot rm.a39,called shop 2:30pm no_answer replace_re heat_diaphragm verify_operation
too_hot b257,plant do go up say -PRON- be no problem call this_morning say -PRON- be hot redirect air_flow from defusser poc_michelle
temperature have be high hot since august rm.b314 replace valve and actuator calibrate_stat and verify_operation poc_elizabeth
too_hot rm.b212 adjust stat set_point
heritage_room be to cold c122 find that when pump c-1 be energize that the ep_switch be too and that when c-1a be energize that the ep_switch be not energize cause no hot water for re_heat inform the electric_shop so -PRON- can make the need repair meanwhile the pump c-1 be run for hot water_converter c-1
lab be too_hot c317 replace_re heat_diaphragm actuator and grad calibrate and verify_operation flush booster cool coil poc_thoma
check water leak come_from duct a007 water leak be repair by_pipe shop verify with_customer
water_fountain not_work on the 3rd_floor in front_of bldg replace spout on water_fountain poc cary
replace reheat_valve hc-13 2 complete by pm mechanic r. northern
replace regulator complete on the fall site_outage
office be to cold b114 find and repair main air leak for all room calibrate_stat and verify_operation poc lu
lab be too_cold rm 109/110 adjust_set point
office be to cold b201 find coil air_bind bleed air from coil poc_dr allen
check room temperature very_cold in_bldg 245-b102 heat valv_off due_to control air leak control air leak repair and valve open poc helen
check room temperature too_cold in_bldg 223-a229 adjust stat poc_kim
room temperature be too_cold in_bldg 301-a100 raise_set point from_64*f to 70*f poc danny
replace pre_heat actuator on ahu-1 replace actuator and verify_operation
locate and repair refrigerant leak on ru-2 system braze connection on discharge line to chilled_water valve and verify_operation
damper actuator need replace and sheetmetal to cut_access hole access_hole cut and damper repair
office be too_cold rm 103 check room temperature and find 73.5*f and add_heat replace_re heat valve with a large cv rating .6 to 1.0 rating lower supply air_flow poc jodie
replace t-2 relay and rebuild reheat_valve complete_per request
replace door seal complete_per request
fail bearing and shaft on acu-2 turn_over to randy_wixom for wo and system be nolonger be use complete ms not to be repair at_this time
low freezestat do_not annuciate at power_plant replace stat
apply epoxy to vibration seal in supply fan_section to be complete on spring outage 2012 close_out for now
request to check cold air temperature in_bldg 101-a330 adjust stat and verify_operation poc_ann
request to check room temperature too_cold in_bldg 224-a161 adjust stat and verify_operation poc_walter
request to check wall thermostat not_work for heat in trailer 412-rm 123 replace heat contactor coil and fan relay circuit baord due_to blower run all the time poc sue
perform work in room c115 per write up complete_per request
replace bear to eh-324b inverted_shaft and replace bearing aligned belt and tension leave_customer a message that hood be back in service
check water_detection alarm find floor_drain in front_of acu-1 alarm with dirty contact clean contact and clear_alarm
secure 225 chiller run from the weekend complete_per request
check water leak in room a007 find hot water_pump leak very bad hwp p-3 appear_that the pump have be leak since friday clean_up water on floor pump repair by_pipe shop
request to check room temperature very_cold in_bldg 224-a141 adjust stat and verify_operation poc milenko
water leak from_ceiling water come in fast call 10/3 at 10:33 am call_shop no_answer 7:45am rm.a09 vacuum_up water leak from hwp#3 repair make by_pipe shop
too_cold rm.a09 call 9/3 call_shop no answer8:50am adjust_set point on trans_ducer from_64*f to 72*f poc_charle
call 9/3 too_cold rm.b102 call_shop no_answer 8:50am measure 72.8*f at desk poc helen
too_cold rm.b164 call 10/3 call_shop adjust stat set_point and verify_calibration of stat poc sharon
too_cold rm.b166 call_shop 10:15am open_hand valve find in closed_position adjusted_set poin of stat poc_jame
room too_hot a06 a08 call_shop 10:15am explain to customer that acu-19 be be renovate and hasn't be complete as of yet nothing_can be do at_this time contractor will inform -PRON- when -PRON- can take control of the system
too_cold rm.103 call_shop 10:20am adjust stat set_point verified_operation poc jodie
too_cold rm.b268 call_shop 10:55am find hand_valv off open_hand valve and verify_calibration of stat poc martin
too_cold rm a701 a705 walk m_slip to shop adjust stat set_point and tighten_pack nut to hand_valve that be leak by
fabricate_metal piece need to make repair in credit_union area for construction_shop complete_per request
office be too_cold c125 adjust stat and verify_operation poc_rohini
check hood rm.b365 call_shop 2:05pm no_answer put the hood fan in auto_position so customer can control -PRON- tag the starter to run in auto_position only poc_mike
change filter build 301 b-113 and b-115 10 x10 x1 complete_per request
ru-1 freeze up -PRON- be in cube 263 call_shop 8:10am rreplac defrost circuit_board verify system operation poc judith
noise_come from fresh_air intake rebuild outside_air damper motor replace exhaust damper motor and grad replace damper switch
unit make_noise rm.c125 call_shop 9:10am reduced water pressure to control_valve verify_operation poc_rohini
water_drip from attic rm.b339 call_shop no_answer 11:45 am find hose not all the way in the drain cause the leak relocate hose no_other problem find poc_jame
office be to cold b116 replace_diaphragm free_stuck stem to re_heat valve and adjust stat set_point verified_operation poc_alma
lab be too_hot a16 due_to acu-19 be renovate by_contractor system hasn't be commission_yet and -PRON- can_not make any adjustment until this have be complete poc_william
re start exhaust_fan e-20 rm.b107 call_shop 1:25pm replace belt start fan and verify_operation poc bob
no heat or a_c mr persily at ext:6418 report no heat or a_c in building replace bad wiring find due_to be cut by ground while weedeat area poc_kelso
temperature too high rm.a13 find acu-19 still be work on by contractors.replaced leak re_heat valve and actuator poc geraldine
too_hot rm.b308 replace_re heat valve and actuator calibrate_stat poc aveek
no air in office a229 adjust stat and verify_operation
fan coil unit be not_work in b339 replace_re heat_diaphragm verify_operation of both unit poc debbie
cafeteria way too_cold adjust re_heat setting verify_operation poc_john
3rd call still blow cold air rm.c125 call_shop no_answer 1:30pm adjust stat and instal_data logger 10/6/11 to retrieve temperature until 10/11/11 space_temperature be between 70*f and 74*f during this_time office space_temperature be suppose to be 68*f when outside_air temperature be below 60*f outside no_other adjustment_make poc_rohini
blow hot air rm.a206 send 4:30pm replace_re heat_diaphragm replace actuator and adjust stat repair 3 control air leak find free_stuck stem on 3 re_heats poc howard
hood alarm not_work rma140 replace hood_monitor in room and calibrate check monitor in room b159 per customer and -PRON- be okay poc lane
request to check room temperature at window office too_cold in hr bldg 101-a133 adjust_set point poc didi
too_hot rm a217 adjust_set point for the customer first -PRON- be to hot and then to cold in -PRON- office
room make_noise a158 a160 replace belt and repair motor alignment bracket tensioned belt adjusted belt to unit in room a56 poc_daniel
too_cold rm.b158 adjust stat for 72.5*f poc_daniel
too_hot rm.b212 up dated device in cool_mode room be 79*f set overide 30% heat verify_operation
repair fail fire_damper repair fail fire_damper to room b313 b317 a352 a224 a242 a246 a130 a126 a132 and a220 ne construction_shop to cut drywall so sheet_metal shop can cut another access to repair b233 and a130 a118
reheat_valve replacement rm b331 replace 1/2 re_heat valve and verify_operation poc_george
noise_come from ceilng b163 noise resolve_by pipe_shop -PRON- be a condensate_pump issue
too_cold rm.b109 adjust stat
too_cold rm.b20 call_shop 3:10 pm no_answer reset system
trouble_shoot and repair_control to acu-5,6 and 7 replace damper actuator and grad replace disc to pre_heat valve on acu-5.replaced diaphragmand grad to pre_heat of acu_7 replace t-2_controller and r4 switching relay to acu-6 sheet_metal shop cut_access hole to replace damper on acu-5 and fabricate cover for hole verify_operation of all after repair
room very_cold still blast rm.a260 replace_diaphragm and repair_control air leak calibrate_stat and adjust_set point verifie operation poc patrica
organize the cage area and sort the sheaf and pulley on shelf complete_per request
check e-6 for bad_bearing and shaft remove scroll bearing and shaft to be send out for replacement clean fan_casing remainder of work to be complete on work_order from oeg office
request to check a_wing lab where all be very_warm in_bldg 235 these feed from acu-#7 contractor cut control air_line that affect the unit beside -PRON- issue_resolve
visitor_center too_hot attach interface and verify_operation find control at set_point poc_william
water_drip into light_fixture rm.b140 source_of h2o be from 2 screw in the back of a ceiling mount dehumidifier hvac need to investigate contact steve ridder x6175 secure chilled_water supply to booster unit that be not be use any more poc_steve
leak from roof of 411/a143 locate possible leak at roof_drain and turn_over to d._francis x6918
water leak rm.b140 leak be due_to expose chilled_water line that be not insulate condensation be thew cause of the water chilled_water supply line be secure per customer supervisor
rooom be too_hot b20 replace fuse for digital out put of chilled_water actuator verify_proper operation poc_val
request to check room temperature too_cold in_bldg 223-b315-see brenda free_stuck stem on valve and replace_diaphragm on actuator verify_operation poc brenda
reset_fault and start any equipment find off verify_operation complete_per request
replace valve and actuator to hc-231b replace valve and actuator and verify_operation
repair_control air leak to hc-337b and hc-303b replace diaphragms to re_heat
request to replace dirty air filter above door in_bldg 223-b139 replace air filter and clean defusser poc_john
chilled_water drip_from valve hcu-16 e_wing basement shop_30 find the control_valve leaking replace pack
wet_carpet rm.b214 pipe_shop have to replace pipe fron die_electric to valve before valve can be replace wait pipe shop.replac re_heat valve
squeal filter noise rm.a344 turn off for noise find insulation rub on inside of fan clear obstruction and verify_operation poc heather
repair_control air leak to hc-019b repair controller by replace dome_diaphragm verify_operation
fabricate and install_deflector in room b168 complete_per request
correct temperature in load_dock area replaced duct_sensor 920b_controller stroke re_heat valve and calibrate_stat
make 20 acess panel 20""x20 for water leak complete_per request
repair leak chill_water cc-235b replace valve packing and verify_operation
repair controller and replace belt to e-13 replace dome_diaphragm and replace broken_belt a56
repair leak valve and actuator for hc-256b replace valve actuator and replace grad to hc-256b verify_operation after grad calibration
office be too_cold adjust stat and verify_operation poc_wanda
thermostat fall off wall rm.a152 reinstall stat to wall verify_operation poc_john
check_operation of uh-5 verify_operation of selinoid and valve redirect to pipe_shop fo possible blockage of strainer 30_action take find control_valve not open redirect to hvac_shop replace_diaphragm kit on unit heater 5 and 6 pull and inspect steam_trap re wire stat to control properly.flush out strainer
replace controller to room b339 replace 920b_controller and grad to re_heat and chill_water
replace pre_heat diaphragm to acu-9 replace bad diaphragm in second pre_heat actuator
repair air leak to hc-313b 021b 347b 049b and hc-249b replace diaphragms in all re_heat actuator
too_cold a230 call_shop 3:55pm turn_over to seimen for control issue ab-3 have a vfd issue to be resolve space_temperature be currently 72*f poc_david
install duct hanger as_need in room a260 fabricate and instal hanger per_request
water_detector on acu-4 floor_drain reset_alarm and find no water at_this time
too_hot rm.a226 call_shop 8:30 no_answer adjust_set point from 76*f to 72*f verify_operation poc carlitta
too_cold rm.a321 adjust stat to control 72*f verify setting poc lenard
south center leak attic check roof and find no standing water or clogged_drain not_able to locate_source of water at_this time poc ivan
seal potential leak and hole in casing of unit complete_per request
room too_warm meeting rm.b207 replace_re heat_diaphragm and verify_operation poc gordon
too_cold rm.b314 call_shop 8:45am adjust stat and verify_operation poc_lisa
vent very_loud noisy rm.b173 11,call shop 9:00am defusser be virbrat a_little due_to the deflector instal beneath -PRON- the deflector will_need to be reomv in order to make a repair provide that the defusser be not a thermal defusser and if so the deflector will have to remain off
very hot rm.347 call 10:20am replace_re heat_diaphragm and adjust stat poc_brian
no power to fume_hood rm.b355 call_shop 11:15am reset the monitor verify_operation poc_christina
compressor not_work ac-1 open relief to blow down condensate and pressure be back to normal poc doris
too_cold rm.a305 adjusted stat set be 67*f poc_andrew
too_cold rm.k128 check system and find that pipe_shop have secure hot water_loop
too_cold rm.a146 calibrate_stat and verify_operation poc_thoma
no acu_'s hood be operate find unit down on change over from generator to house power start fan find off and verify_operation
still have no acu rm.b119 find to be lab local exhaust failure start fan and verify_operation of lab_space ef-6 5 still down_for bad_drive issue frank be aware_of the issue
build too_cold repair_control air leak verify_operation poc mathew
too_cold rm.b163 clear hot water_pump alarm and start pump hot water_loop empty and turn_over to pipe_shop to fill poc_christopher
ne irc fan run not_run rm.a46 find breaker_trip on bank of fan reset_breaker and verify_operation
too_hot rm.a207 adjust stat after repair air leak verify_operation poc_tina
too_cold rm.354 pipe_shop replace dielectric_coupling and -PRON- replace_re heat valve actuator and re_heat coil poc karl
too_cold room a229 strait back find space to be 73*f customer be okay_at this_time poc_kim
stairwell too_cold adjust_set point on trans_ducer
lobby too_cold adjust_set point
clean_up water by ahu-1_1 complete_per request
verify_operation of ru-1 and ru-4 verify freon level and adjust stat set_point
no hood exhaust in lab rm a260 verify_operation of hood damper belt and rotation and still have low flow repair_control air leak
too_cold since weather have change rm.b248 adjust stat poc gregory
high_bay area too_cold acu-6 discharge low rm.b128 system call for heat find steam valve close and not tag open valve and verify_calibration of controller poc_john
room b160 be too_cold lower minimum air_flow set_point from 300 cfm to 150 cfm set up a trend log for space_temperature
request to check air temperature too_cold in_bldg 227-a230 reset system and transformer replace up system
check bearing on acu-2 find bearing to be noisey and will_need to be replace in the near_future saf 516 bearing to be complete on another_ms when bearing be in and an_outage schedule
every 30 minute unit make_noise rm.a600 verify_operation of induction_unit stat and no noise present speak to customer and -PRON-_say that the noise be not there any more poc_nancy
too_hot rm.c106 replace_re heat_diaphragm verify_operation
ahu-4_2 water on floor in attic clean_up water fro bad dielectric union on ahu-4_2 pipe_shop repair dielectric
there be no exhaust in b209 start_ab-05 verify_operation of exhaust system find no issue speak to customer and -PRON- be ok at_this time
clean_up shop remove_old metal trash and paint from shop clear metal rack from_old scrap that hasn't be use for a many of year remove rusted metal from outside of the loading_dock
request to check air temperature too_cold in office in_bldg 101-a303 would_like to have adjustment_make tomorrow if_possible adjust temperature set_point for_70*f verify_operation of both actuator poc cremona
too_cold blow cold air rm.a238 remove coil and clear clogg adjust stat set_point verified_operation poc_catherine
too_cold rm.b113 colder today than yesterday replace_re heat valve and actuator call pipe_shop for possible air_bind hot water system.verified operation poc_jame
too_cold rm.b158 start hot water_pump find off on reset verify_operation poc dana
too_cold rm.b164 find hot water_pump off on reset start pump poc chon
no acu in c_wing fill up with steam rebuilt controller on ete-3 and replace 1ea a41 belt to ete fan steam be due_to vacuum pump run with no exhaust
too_cold rm.a121 replace_re heat_diaphragm lube stem and nut on re_heat valve repair_control air leak behind stat verify_calibration of stat poc johanna
check water_detection alarm in pre_heat section vacuum water up and reset_alarm
start house furnace get key from customer reinstall hose on pressure_switch of blower start unit and run through cycle verify_proper operation poc_steve
too_cold rma221 free_stuck stem on valve replace_diaphragm on actuator adjust stat set_point for_70*f leave_phone message for customer
too_hot rm.a132 set up 920b_controller and instal verify_calibration
too_cold credit_union find p1a with a bad coupler turn_over to pipe_shop
245 lobby too_cold repair_control air leak adjust stat and verify_operation
too_cold rm.a345 stem loose at actuator rehook and verify_operation poc star
check ceiling leak above window a525 no water leak present plaster need repair turn_over to construction_shop
too_cold rm.b318 reset processor verify room temperature 73*f poc customer
too_cold rm.c125 adjust stat to add more heat
lab be too_hot b213/215 both room b213 and b215 be serve from acu-10 which be currently be renovate in room b213 replace_re heat valve and actuator that be find to be leak by and adjust stat set_point this room have 9 oven that be be use and generate a_lot of heat room b215 also serve by acu-10 replace_diaphragm to re_heat and adjust stat set_point secured re_heat valve and re open after acu-10 be back on line poc_terrell
air_flow problem rm.b111 to much exhaust air_flow reset and replace up restore_communication to room 111,113 and 115
humidity below set_point rm.b20 verify_operation of humidity tank pot bypass control to verify_operation of humidity back on line and place datum_logger to monitor space poc_val
check water_detection alarm in pre_heat section reset_alarm and vacuum_up the water
check build for flex_connection that ne repair or replace cpmplete
request to check room temperature in_bldg 101-portrait room too_hot defuser fabricate to re direct air_flow around projector screen be not in place place defuser and space be now cool down poc_sarah
request to check air temperature at the visitor 's center too_hot reset high_limit cut out on ac system unit back on line verify_operation poc_christopher
no hood exhaust on e-14 in rm b31 reset hood read back to normal with 123cfm reading poc charlie
request to check room temperature too_warm in_bldg 222-a226 adjust_set point
there be water come in from exhaust line in_bldg 221-c01 speak_with customer and -PRON-_say that -PRON- be probably dut to equipment be remove from mechanical_room poc gillian
unusual sound_come from the vent over the door on the outside of a-218 find air_dryer hose disconnected and secured hose properly verifed operation poc_robert
f.s_on acu-12 not_able to clear_alarm at power_plant speak to frank and -PRON- be go to have contractor to look_into this issue since -PRON- be a newly renovate system
leak over head in the sg-4 1 .locat be the trash can be to catch water not_able to locate_any water
too_cold no heat rm.a719 adjust_set point of stat use to be a confrence room and now have several computer and people in -PRON- poc_ann marie
request to check room temperature too_cold in_bldg 101-a711 adjust stat and verify_operation poc annmarie
no acu rm b122 b124 verify_operation of cold deck and hot_deck hot_deck be run cold rebuild_actuator on hwc-3 and raise_set point to 160*f hot_deck have reach set_point of 85*f verify_operation and speak_with customer and -PRON- be fine with the current temperature poc_michael
too cold- 3 week rm.b310 adjust stat and verify_calibration poc_kim and rich
too_cold rm.b165 reset re_heat valve actuator verify_operation
ac_unit in alarm a02 speak_with joe and the alarm be low_humidity on ahu-31 -PRON-_say do_not worry about -PRON- at_this time poc ronald
high_pitch noise on 1st 2nd_fl find to be customer equipment on the second_floor
freeze_stat alarm acu-5 trip off on freeze_stat restatrs when reset then trip again find acu-5 in purge_mode release override and verify_operation reset_freeze stat
receive f.s_on acu-2 open inlet door and reset the same the unit restart claibrat controller for pre_heat section verify_operation poc cole
receive_water detection filter_section acu 3 find no water in filter_section reset_alarm contractor be work in at unit poc_ed
water come_from ceiling rm.b314 secure chilled_water coil and clean_up water from condensate_pan inspect pan for possible leaks.no leak locate one coil be bad and secured and the other coil be back in operation provide half the cooling capacity
burn_smell rm.a230 no air_flow in space due_to acu-10 be off_line re start acu-10
blow cold air have be for week rm.b166 stroke heating valve and raise_set point from 71*f to 72*f.lowered minimum air_flow set_point from 350 to 150 cfm
turn heat up rm.a630 adjusted stat set
too_cold rm.a132 -PRON- be cold raise_set point on hot_deck adjust stat set_point room be 72*f also work on acu-5 and do_not have an ms so time be add to this one
way too_cold blow cold air rm.a1111 adjusted stat setting and verify_operation poc kandy
check temperature but go to c114 for entrance of room problem rm.b48 adjust stat set_point find coil clog flush_coil clean strainer temperature be rising.72*f poc larry
a_wing way too_hot smell find acu-7 off acu-4 add_heat release_overide on chilled_water valve and colled area acu-7 back on line now too poc_john
burn_smell rm.263 check unit inside and out and find no burn_smell possible electric heat element energize poc judith
no air_flow rm.b165 talk to steve_coulter say would be back monday reset vav_box
want to know if problem be fix too_hot rm.a226 complete
server_room be too_hot a324 unit in vent position clear_alarm and re start acu-10 poc_richard
air leak above rm.a218 loud repair_control air_line find disconnected
too_hot can_not run equipment rm.a324 find acu-10 in freeze_stat alarm clear_alarm and verify_operation poc_janet
fume_hood exhaust very_loud rm.e132 replace belt on eh-132 eh-136 and eh-138 poc_kim
too_cold rm.b168 raise_set point of acu_c5 verify_operation
too_hot b363 a364 say the unit could be off find off on freeze_stat reset stat and put system back_into normal operation be in purge_mode cause the freeze_stat to trip poc max
very_cold conference_room a202 switch command from cool to heat release_overide verify_operation poc_teresa
return air be too loud in back of room a112 find space to be lab convert to office return air damper open to much adjust damper_position poc_terrell
gate e have no heat reset high_limit on wall heater poc lillia
way too_cold a901 find space_temperature to be 66.2*f adjust stat set_point for_70*f poc angela
enter_through a167 to get to b167 way too_hot check room a167 and -PRON- ws okay verify_operation of stat an actuator in attic discharge be 57*f.room b167 be serve by acu-2 and be currently tag_out by electric_shop inform_customer
too_cold a311 b312 room b312 customer_say be okay_at this_time room b311 have to reset processor and space be control now poc nadera
acu stop cool shut unit down may have break_belt r.a56 clear_alarm on micro_processor add freon and verify_operation poc mr_soon
cold cold air blow from_vent g cubicle raise_set point of discharge from 65*f to 68*f space be now control at 71*f poc_kim
exhaust too loud rm.a258 i think -PRON- may be a258 find damper quadrant loose return to original set_point and secured in that position poc_joseph
check refrigerant rm.f013 or x4245 must call customer before go on call add freon and adjusted water regulator poc marlin
too_hot -PRON-_say urgent rm.b365 acu-2 be off_due to a bad starter electric_shop be make repairs.bakc on line now poc_christina
too_cold 58_degree rm.a116 start hwc-2 for a_wing space be 70*f
a_wing now too_cold 61_degree turn hwc-2 on for a_wing room temperature be 70*f poc_paul
check damper in exhaust duct be fully_open when fan be on rm.124 1 verify damper_position be fully_open poc kc
damper or actuator that control air_flow not_work properly the duct be potentially contaminate with radiation rm.b121 b147 replace pre and absolute filter due_to restrict air_flow verify_operation of all damper and hood_monitor
too_hot rm.b185 adjust_set point on trans_ducer temperature be drop poc susie
too_hot rm.a353 adjust stat set_point control 72.5*f poc_kimberly
check_operation of processor for room a306 verify lack_of operation of processor and part to be order
reset_fault and start ahu-4_1 verify_operation of system reset_fault and start_equipment
office be too_cold in a123 10 adjust stat set_point for_72*f poc marie
fan be loud rm.b251 adjusted exhaust damper poc shannon
too_cold rm.a269 room be 69*f adjust stat
too_cold rm.a10 adjust tran_ducer set_point verify room temperature poc_sarah
install lock on cabinet of hv-4 and acu-5 complete_per request adjust_set point on trans_ducer for hv-4 due_to high discharge in room b185
need filter for register time 6 one big room b251 instal filter and register poc stan
too_hot rm.b112 adjust discharge temperature to 57*f room be now control 72*f poc_andrew
reciev f.s_on acu-3 reset_freeze stat and verify_operation retrieve motor info for acu-3 and e-3 for frank_pott
freeze rm.b212 adjust stat and verify_operation of re_heat valve poc_christina
check smoke smell in bldg.101 3rd_floor action_take vent area
start_ab-05 and ab-06 action_take complete_per request
reset_freeze stat reset_freeze stat repair pre_heat steam_trap repair 2 coil leak verify_operation
reset_f.s on acu-2 and open_door at the damper the same close freeze_stat clear and be cause by unit be in vent mode check all unit and any find in vent be return back to normal
reciev f.s_on acu-4 reset open_door reset_freeze stat and adjust timer to control from 5 be to 5 pm on off monday through friday replace grad on 2nd_pre heat replace roll_filter
hood keep make_loud beeping alarm say air fail rm.b117 find a_couple of hood down on the pedistol and call electric_shop -PRON- find a bad fuse in the buss_duct replace fuse and restore proper_operation hood back on line and alarm clear
water run down wall shop_30 find control_valve leaking remove valve and re build valve and actuator verify_operation poc duwayne
too_cold turn heat on rm.c114 adjust stat and verify_operation poc jody
customer_say -PRON- may be bad_bearing rm.a203 replace belt_1ea a31 on e134 find bad_bearing on e a131 and eh-124 exhaust_fan be be change out in this building and checking to verify if these be as_well
too_cold rm.b306 adjust stat verify_operation poc_eric
redirect air_flow to vent no painting of metal 411/a170 fabricate 2 deflector and instal
room too_hot b122 speak_with customer and temperature be fine now unit serve_area be down while steam issue be resolve poc ziva
too_hot rm.a227 adjust stat poc_christina
too_hot rm.a207 adjust stat poc_tina
office too_hot rm.a107 reset vav_box verify set with_customer
exhaust not_work in woman_'s start toilet_exhaust fan verify_operation poc_diana
too_hot rm.b326 adjust_set point on_computer space be now control 70*f poc leah
inspect drip_ell for repair and replacement fabricate 2 drip_ell
check alarm on acu-2 action_take reset unit and start
check freeze_stat alarm on acu-3 per power_plant find acu-3 running and no_longer in alarm verify_operation of system
call_last night at 5:00 too_hot rm.a167 adjust stat set_point verified_operation
too_cold rm.a143 find room to be 72*f verify_operation of re_heat valve and heating cool position poc_susan
too_cold rm.a365 find fire_damper close to west wing open damper and replace fire link poc_elizabeth
check water leak on acu-9 and acu-8 11/8/11 not_able to pull valve due_to customer expirement 11/16/11 repair or replace part as_need verify_operation poc bron
ac shut_off replace faulty freeze_stat verify_operation poc darine
way too_hot rm.a359 acu-3 be down due_to renovation of unit verify_operation of re_heat for this space to make suer -PRON- be not add_any additional heat poc clara
check stat operation on 6 zone from acu-8 stat not call adjusted_set point for all zone issue_resolve
replace_re heat valve hc-13 2 on acu-13 replace_re heat valve
ru-4 put horrible smell conference_room pured drain de odoerizer in drain trap no_other problem find poc judith
heat not_work in restroom of build 309 free_stuck stem on control_valve and replace actuator poc_bruce
too_cold rm.a323 switch set from cool to heat poc parris
office too_cold rm.a364 adjust_set point on_computer verify room temperature poc caroline
fan not_work need for run test rm.b353 find supply air from regulator to low adjusted_set point for 20 's verify_operation of exhaust_fan 02- repair starter
replace_diaphragm to actuator on hot water_converter in a_wing basement complete_per request verify_operation
strong musty odor rm.b123 find odor to be from drain with dry trap turn_over to pipe_shop poc_john
mid 70""s thermostat have no effect feed by acu-3 locate in c01 calibrate_stat and set for_72*f verify_proper operation
still too_cold rm.b310 adjust_set point of stat verify_operation poc_joan
problem with vfd reset_vfd 's on ahu-6_1 6_2 and 4_1 mcc for 4_1 start smoking and have to be secure when ahu-4_1 cook -PRON- affect the drive of ahu-6_1 at the same_time both drive will_need to be address_by the vfd contractor vent attic for the day
supply humidity low alarm adjust_set point
exhaust_fan b will_not reset resent_code and reset fan
receive a call from john bonevich ext 5428 the valve for heating and cooling blow verify_operation of valve and after try several adjustment turn_over to pipe_shop
request to check cold office in_bldg 230-a213 find direct_act valve with reverse_act stat replace stat with direct_act calibrate_stat and verify_operation
room temperature too_cold in_bldg 245-c107,see lynn find hand_valv off repair stuck_stem poc lynne
request to warm room temperature in_bldg 226-b239 find acu-5 down_for schedule_pm inform_customer
request to check too_cold temperature in_bldg 245-c25,see lynne free_stuck stem and correct air leak in actuator that have recently be replace calibrate_stat and verify operation.set for 71*f poc lynne
request to check exhaust line not_work properly in_bldg 221-c01 find bad_motor electric_shop replace motor and -PRON- swap pulley from one motor to the other align belt and verify_operation poc gillian
too_hot rm.a226 dissconnect sensor in office area sensor in network area control temperature space be now 72*f poc carlitta
ne to have the return check in rm a364 b365 -PRON- be too loud also check the stat in a364 -PRON- blow air out_of -PRON- close return damper to space make_noise replace_diaphragm to re_heat actuator for hc-358b and replace stat for room a364 calibrate_stat and verify_operation
the whole_building be cold raise_discharge set_point from 47*f to 57*f chilled_water valve leak by and this be an_ongoing problem valv_off chilled_water valve for winter adjust stat in room 122 and 124 open pre_heat valve to v1a 1st_pre heat grad be bad but insulation need to be replace to safely replace grad
too_hot rm.b212 replace_re heat_diaphragm verify_operation poc gibson
install motor_sheave on ch-344b instal sheave on new_motor align belte and tension replair control air_line to ep_switch for this system poc customer
breeze way door between 101 and 223 will_not close return acu_'s 2,4,6,8 and 10 back to normal operation due_to construction between building 101 and 223
request to check room temperature too_cold in_bldg 227-a357 adjust_set point
cold air blow non_stop rm.b166 lower mimimum air_flow from 350 cfm to 150 cfm poc therese
way too_hot for experiment rm.b123 b109 repair vortex to acu-9 b109 and b123 not add_any heat b119 and b121 have no air until vortex repair be make on acu-9 poc wyatt
too_hot all day rm.a216 adjust stat for room a211 triple_module room a212 thru a216 verify_operation of acu-12 serve_area poc_jeanne
sf-12 have loud belt noise in basement b-1 this ms should have be for hv-15 not sf-12 remove guard and motor_pulley and instal on new_motor align and tension_belt re instal belt guard.check operation of domestic hot water_converter and find faulty relief_valve turn_over to pipe_shop -PRON- replace relief_valve
no acu 100 degree a433 unit would_not start call electric_shop and -PRON- find some loose_wire to the switch power restore free float to work_properly on condensate_pump poc sherwin
room too_cold 3 electric unit heater in office to maintain client comfortable temp adjust stat and verify_operation poc darlene
too_hot rm.b150 adjust stat poc kum
too_hot rm a229 a129 like the 1st_fl 2nd due_to acu-9 issue
too_hot rm.a343 replace sensor and try to update device but keep_go to 100% valve command switch from cool to heat and track properly_now poc mathew
customer need hood turn back on rm.b225 change rotation of motor verify_operation poc_paul
no ac in network_closet rm.b233 repair acu-9
too_cold rm.117 find acu-1 off on freeze_stat alarm reset_alarm set from 50*f tp 35*f normal set_point opened hand_valve to pre_heat for acu-3 that must have be valv_off for the summer verify_operation of system
water leak in attic at column j-12 not_able to locate leak at_this time poc fire_dept
room too_hot too_cold rm.b363 instal stat for seporate control verify operatrion poc shelida
too_cold adjust stat set for 71*f in room b205 calibrate and adjust stat in room b205 b207 and b209 set for 71*f poc_willy
registration desk at green_auditorium in hall very_cold change several point setting verify_operation
too_cold rm.a836 adjust stat be 70.5*f
be the acu on rm.a213 action_take confirm status
office be too_cold b160 action_take adjust stat
too_cold rm.a800 adjust stat in area and find one unit hand_valv off open_hand valve poc_lisa
adjust ac or vent too_cold rm.b322 find room to be 70.5*f adjust defusser so air do_not blow on customer poc_terri
too_hot 223/b367 rm a b. complete on ms 17436
too_cold rm.a353 raise_set point from 69*f to 71*f poc_david
too_cold room b160 and b162 adjust stat in 3 room poc zulma
check rubber odor in building find motor on afterburner cause the odor remove belt_guard and belt and pulley from motor so electric_shop could replace motor re instal belt pulley and belt_guard verify_operation
check exhaust e-4 be off verify exhaust at grill in rest room
receive acu-19 trouble high_humidity find unit in alarm due_to outage poc_ed
receive f.s_on acu-7 the pre_heat door be already open.open the filter_selection door and damper closed.reset and the unit restart unit be down due_to no steam to build alarm clear poc_ed
too_cold rm.b212 adjust and calibrate_stat set for_72*f poc_charle
too_cold rm.a307 calibrate_stat and set for_70*f poc yuqin
request to check room temperature too_cold in_bldg 101-a217 calibrate_stat and set for 71*f poc_veronica
too_cold rm.a21 calibrate_stat and set for_70*f verify_operation poc greg
humidty too low rm.a330 customer_say that -PRON- be okay_at this_time
b_wing heating not_work reset pe_switch for pump loop poc_john
rm.k-09 1 ac_unit failure high compressor pressure cycling power restore cool need investigate start acu-1 verify_proper operation
too_cold rm.b123 b121 repair_control air leak and adjust stat set poc weston
too_hot b222 adjust_set point on stat
too_warm noise in room odor rm.a262 verivied operation of exhaust_fan air_handler and light not_able to locate_source of noise
too_hot can_not stand -PRON- rm.a421 action_take adjust stat set_point
room 421 be very hot find room at 77.6*f replace_diaphragm on re_heat actuator.verified operation of system
request to check room temperature too_cold in_bldg 217-b245 send_code to vav_box adjust air_flow
request to check cool temperature in_bldg 224-b208 b215 find temperature in room b208 to be 70*f find temperature in room b215 60*f free_stuck stem and replace_diaphragm calibrate_stat poc customer sara
2nd_fl a corridor too_cold reset system and replace up
fan run continuously even_when switch be off rm.a154 reset hood fan to auto poc_david
too_hot rm.a132 calibrate_stat in room a132 and a134 set for_70*f verify_operation of both re_heat valve leave_phone message for customer
room too_cold b172 b176 b173 action_take adjust_set point
no ac rm.a141 find acu-6 off_line due_to program poc_john
hot in heritage_room verify discharge of acu_c1 59*f and calibrate 2 stat on induction_unit in space
too_cold enter_through a200 adjust stat and verify with_customer that adjustment be okay poc claire
water come_from attic rm.331 find contractor balance chill_water coil and water be come_out of unit frank be aware_of this
water chiller pipe leak in lab rm.b215 shop_30 go and look_at the problem be a leak in equipment that kevin_roman have work on so -PRON- talk to kevin and -PRON-_say -PRON-_would look_at -PRON- action_take repair leak
b-117 noise to be look_at speak_with customer and the noise be go now the noise be come_from the return vent go up in the attic and check e-10 serve_this room and area around e-10 for possible cause not_able to locate at_this time tell customer that if the noise_come back to call -PRON- in
too_cold hwc-1 in a200 mechanical_room have low temperature discharge 105*f adjusted_set point up to 135*f and room temperature come up to 68*f
start acu-6 and 9 start acu-6 and acu-9 after asbestos removal repair_control air_line to vortex controller of acu-6 while verif operation
low flow on hood rm.a012 replace_diaphragm on damper motor
ceiling leak rm b311 find roof to be leak around duct_work put bucket down to catch water until roof can be repair
replace reheat_valve rm a112 hc-208b replace_diaphragm in actuator and replace cracked branch_line verify_operation
very_cold rm.b102 adjust stat be 68*f
check heater at e gate unit heater bad reset high_limit on heater verify_operation poc_robert
exhaust_fan failure_alarm exhaust_fan failure_alarm come in with no designation of which fan be fail or in alarm bad_motor after electric_shop replace motor the motor_sheave be pull from the old_motor and instal on the new_motor instal belt and guard verify_proper operation
office be too_cold a229 b213 free_stuck stem on room b213 calibrate_stat and set for_68*f verify_operation poc_terrell
roof_leak mod043b come_from roof_cap that need reseal seal_roof cap turn_over to d.francis that the deck of roof around area be crack and will n roofer to seal properly
sound_like bear go bad noisy rm.b163 find condensate_pump fail turn_over to pipe_shop poc dougla
ne to check exhaust_fan check ozone exhaust fume be leak out_of hood b027,b031 verify exhaust flow to room find e-25 in room b128 work with air_balancer to smoke test and verify supply fan and exhaust_fan operation
loud ac vent rm.b251 return fan e-2 off find no noise in or around hood or e-2 poc shannon
request to return fume_hood to automatic operation in_bldg 224-b365 complete_per request
request to check room temperature too_cold in_bldg 223-a117 find hand_valv off open valve and replace_re heat_diaphragm poc ma li
request to check cold temperature in_bldg 227-a219 reset system and replace up poc jamie
request to trouble_shoot pre_heat in_bldg 245- acu- 8 verify_calibration of preheat and replace_diaphragm to 2nd preheat unit discharge 55*f
request to check um 13c lobby of bldg 245-too hot recalibrat stat and verify_operation
too_hot rm.b212 calibrate_stat and set for 71*f verify_proper operation poc_charle
too_cold rm.a357 seimen repair_control network verify room temperature and power be restore poc_laura
wet spot under chair b216 not_able to locate_any water on floor or in attic above poc lilli
after_burner hood smell of smoke rm.2585 find flex_duct with hole flex be repair and duct be still leak smoke test do on 12/12/11 and insulation be remove from section of duct large hole be find and the duct will_need to be replace close_out ms_until duct be replace hood and fan have be tag_out until repair can be make poc roy
too_cold rm.b248 adjust stat and verify_operation
too_cold rm.a353 reset system and replace up
too_cold b230 reset system and replace up poc ross
request to check room temperature too_cold in_bldg 221-a167 adjust stat set_point poc awan
loud_noise in b_corridor 2nd_fl find noise to be up in room b246 beeping poc darlene
cover fall off west_end 3rdfl re instal cover
hood not_work rm.b361 repair_control air leak in cabinet verify_proper operation poc nathan
too_cold other part check speed of fan rm.b266 action_take adjust vav set_point
too_cold rm.b307 free_stuck stem and replace_re heat_diaphragm set stat for 71*f confirm with_customer
something on wall need check out rm.b322 action_take the const_shop inspect the area to find mold on the hvac vent safety inspect area and no mold be detect algea from plant be place on the register appear to be the problem clean register and reinstall poc_christina
humidity too low b20 verify_operation of fill drain and circuit_board rebooted system and verify_proper operation speak_with customer
call week_ago too_cold rm.b57 replace_sleeve diaphragm on chilled_water valve replace grad on re_heat actuator repair air leak on branch air_line verify_operation of system poc_david
too_hot electric_shop office calibrate_stat and verify_proper operation poc_gary
too_hot store room discharge on acu-5 be over 90*f find control air leak on transducer repair air leak and verify_operation
replace shaft and bearing cut keyway in new shaft instal in scroll and put fan with bearing back together align belt and tension verify_operation
request to check water leak at convection_unit in_bldg 101-a421 tighten hand_valve pack_nut poc_ann
too_cold rm.b216 adjust stat set_point verified_operation poc alim
check water leak in confrence room turn out to be encapsilate from contractor seal above the tile
wet wall rm.b370 no water leak detect stain from encapsilant spray dry on wall poc jonathan
fabricate deflector for shop_stock fabricate 4 deflector
low temperature high air_volume k_wing call customer 8:15 to let_-PRON- know i do_not have anyone availible at_this time due_to issue in the aml this_morning raise_set point of air_handler
low hood air_flow multple hood verify_operation of hood poc_mark
lab need to be 21oc -PRON- be right now 26oc rm.a234 replace grad diaphragm and controller calibrate all and verify_proper operation poc_charle
too_cold 60 some degree rm.a157 free_stuck stem on re_heat valve and adjust stat poc layla
2nd_fl a corridor start a245 be freeze adjusted corridor temperature for_74*f unit serve_area be down_for pm poc ph_message to customer
heat pump in room 132 not_work unit be replace high_limit to old need to be replace unit will be store for future replacement
too_cold rm.b156 find vav_box not_operate reset vav_box verify_operation
too_cold rm.b128 caalibrat stat.set for_70*f and verify_proper operation ph_message to customer
too_hot rm.b248 adjust stat set poit for 71*f poc darlene by phone mail
too_cold rm.b223 verify_proper return temperature check vav_box for any problem none find space_temperature be 72*f poc chong
have postive air pressure w respect to hallway should be negative rm.a126 verify_operation of lab exhaust and fire_damper position poc jackie
no heat c201 replace dome_diaphragm in controller find leak hot_deck temperature be now up to 85*f on main floor area can_not seem to raise temperature of c201 possible clogged coil unit be be replace in near_future speak to paul
high_humidty water_drip rm.a207 verify_calibration of t-5 sensor calibrate temperature and humidity controller no water find drip at_this time poc_steve
check room temperature rm.b100 calibrate_stat and verify_operation poc_mark
too_cold room a353 check system on_computer and then find re_heat hand_valv off open_hand valve
receive_freeze stat acu_7 close all door on acu-7 and take out_of purge_mode reset_freeze stat and turn_over to ddc to investigate ongoing_issue with unit go_into purge for no_appearent reason
receive_freeze stat acu 2 close all door on acu-2 which be in vent mode for no_appearent reason reset_freeze stat alarm turn_over to ddc to look_into
receive_freeze stat acu 1 find door_open and unit in freeze_stat alarm reset_alarm and verify_operation have ddc look_into posible programing issue
receive_freeze stat acu 3 find unit in purge_mode and in freeze_stat alarm close all door on acu-3 turn_over to ddc to check into and verify all programing be correct
trailer have no heat find no response of power to stat reset_breaker to system and all be restore adjust stat set_point for_72*f verify_operation of both unit poc carolyn
gate e have no heat reset high_limit switch on heater poc_paul
no heat between bridge guide_hall temperature be hold 71*f no_other adjustment_make
cold air blow rm.a800 adjust 5 induction_unit for_72*f in this large area poc_lisa
room too_hot humid rm a237 a239 ddc repair programing issue_with acu-5 to allow chilled_water cooling replace diaphragms to hc-233b 235b and hc-231b mr baradi
air supply diffuser in room be break rm a159 a157 also damper be break on a159 repair defusser that customer break while try to slow down air_flow have to reinstall flex_duct connection to defuser in room a157 customer have break off 2 of the tab on the defuser
mag need replace on f-48 build_245 calibrated gauge and be currently work_properly
request to check room temperature too_cold in_bldg 220-b324 adjust stat unit supply this area have be down due_to insulation_removal by_contractor unit be back on line now poc loretta
loud blow cold air too much air pressure rm.b161 redirect supply_register defuser verify_operation poc donald
too_hot no ac rm.b339 will_not build a control signal above 10 's free_stuck stem and replace_diaphragm and other control air leak poc_stephanie
receive low_temp hotwater_reheat p1&2 adjust 908_controller clear_alarm and verify_operation poc_herb
room b 324 be hot action_take repair_control air leak and adjust stat set_point
too_hot rm a330 replace valve with_new and replace actuator poc_andrew
hiss sound_come from_ceiling rm.b243 explain to customer that the unit be off and cause the noise poc_patricia
lab hood have no exhaust in b143 check room and find the air_balancer there and -PRON-_say that -PRON- be a damper problem that the contractor be work on poc dennis
too_cold rm.b304 adjusted air_flow set_point from 260cfm to 150cfm minimum flow to 100cfm find re_heat hand_valv off open valve poc_brian
too_hot rm.b168 replace_diaphragm to re_heat actuator poc_william
chiller still leak carol have part rm.b215 replace regulator and calibrate verify_proper operation poc_terrell
too_cold rm.a402 adjust 3 stat in area poc chisa
office be too_cold rm a363 raise room set_point from 69*f to 72*f poc_richard
replace drip_ell for e-199b fabricated drip_ell and installed.actually instal_new duct_work from fan to roof.had to wait for customer approval to start job
too_hot b127 replace diaphragms to room b127 and b129 free_stuck stem on valve to room b127 poc_david
still too_warm rm.b324 action_take adjust_set point
air_flow cold be very_uncomfortable rm.a122 reduce air_flow on supply defuser and replace_diaphragm on re_heat actuator poc mr kim
replace acid fume_hood dust filter on top of hood rm.e134 replace 2 filter 16x20x1
replace dust filter on stainless hood in lab rm.e132 replace filter 12x30x1
too_warm room b113 replace stat and change filter
too_cold room a106 reset hot_deck actuator reset_alarm on_computer calibrate_stat and adjust_set point
fabricate 2 drip_ell 's for shop_stock complete_per request
request to check cold temperature in_bldg 101-a300-a302 adjust 2 stat poc_ann
e-65 check automation of fan electric_shop change motor and starter replace pulley and belt_align and tension verify_proper rotation of fan speak to customer
too_hot rm.a154 find to be due_to renovation be perform on acu-1 explain to customer
control_valve stem be leak steam lubricated stem and replace_sleeve diaphragm
chiller surge when place in service chiller 1b go_into surge condition when place in service condenser water temperature exceed 85_degree f. part_order by_ddc to make repair on another_ms 21706
too_hot rm.a143 lower_set point from 72*f to 68*f_per customer
work on heating have be on 63_degree rm.b140 find hot_deck temperature for hv-17 to be 50*f raise up to 80*f find damper_rod to mix_box unhooked manually set damper_position need outage to make permanant repair
turn heat down rm.a800 adjusted 6 induction_unit stat set_point poc nichole
repair leak re_heat valve hc-205b replace_re heat valve with_new instal grad and verify_calibration
air blow hard cold rm.b266 adjusted air_flow set_point and adjusted defusser louver adjust temperature set_point poc darren
panel to induction_unit will_not open rm.a157 open induction_unit door and adjust stat poc_robert cook
too_cold rm.a116 find acu-5 off on freeze_stat adjust return set_point to 74*f on acu-4 calibrate_stat in office raise hot water set_point from 118*f to 160*f poc_mark
purchase material need to tie in condensate line on portable_chiller in building 412 and 413 purchase supply need and instal drain line to both unit
hood down rm.b117 replace broken_belt
enter b03 to go_into b06 unit keep run shut_down replace belt on 7a b62 belt poc deana
blow hot air rm.a155 instal_new valve poc_susan
no heat shut valve off now -PRON- need back open or fixed rm.c336 adjust stat replace_re heat_diaphragm and repair_control air_line leak poc lawrence
replace flex_connection on exhaust_fan ch-348b complete_per request
reset processor to restore_communication for automation reset system for 3rd_floor
reset_fault and start_ab-05 and ab06 reset unit and start
leak in hall in front_of rm a 129 check area and find no water or leak
shipping_receive rm.b190 freezing verify_operation of hv-4 space have have the unit heater remove from area need to be replace in order to have any more heat to space
too_hot rm.a148 serve by acu-7 which be under_renovation poc_dan and mark
too_cold rm.a151 a149 chuck already do this ticket adjust stat in several room poc_susan
check freeze_stat alarm on acu-10 verify_operation of system stat be an auto reset system be run
too_hot rm.a100 find acu-4 discharge 58*f normal stat in room set on 90*f adjust stat set_point poc_laura
hood have low air_flow alarm keep_go off b255 find system to be run try to contact customer but -PRON- do_not have any phone mail system be down_for pm that day no_other problem find
seal expose duct_work before contractor insulate -PRON- room 147 area complete_per request
green booth too_hot rm.b123 check booth and the only problem find be eb-10 off_line start exhaust_fan poc joe
request to check room temperature too_hot in_bldg 245-b125 from 12/9 to 12/13 could_not get a hold of customer to access the room 12/13 contact customer and now the space be okay last_week there be an issue_with acu-13 that_serve this area and -PRON- be resolve and believe that -PRON- be the cause of the high temperature of this lab_space poc_robert
server_room too_hot rm.a125 space be serve by acu-7 and be currently down due_to renovation explain to customer
request to lower too_hot temperature in_bldg 101-a1128 adjust stat poc heather
no air in lab b361 find unit down_for schedule_pm inform_customer
too_hot rm.b322 calibrate_stat and verify_operation poc_christina
too_hot rm.a66 due_to pm of acu-1 poc jar
acu 2 freeze_stat alarm receive_freeze stat alarm find door on east_side of unit open reset_freeze stat come back to office and alarm be back in reset again find unit in purge_mode reset to normal poc normal
blow cold air rm.a143 closed supply damper down per_frank poc heather
check humidity too high rm.b20 reset humidity back to normal poc_val
too_cold rm.b339 replace stat and calibrate due_to stat would_not bleed control air signal
222 vav ne front_of building too_cold reset communication reinstall pneumatic_line to back of vav_box poc frank
reset_fault and start_equipment complete_per request verify_operation of all equipment poc frank
reset adjust or repair freeze_stat find unit in purge_mode release purge_mode
exhaust_fan failure_alarm replace motor_pulley belt and verify_proper operation
freeze_stat alarm find steam hand_valv off open_hand valve poc_kelso
freeze_stat alarm find unit in purge_mode switch back to normal poc_kelso
freeze_stat alarm ef-23 return to acu-20 be off call for damper to be open start acu-20 and verify_proper operation verify with power_plant that alarm clear
f_s alarm on acu-8 find freeze_stat set for 38*f instead_of 35*f also e-8 be off_line adjust_set point and start e-8 verify_operation poc plant shift_supervisor
request to check noise_come from_vent in_bldg 301-c100 area room c-169 check with_customer and -PRON-_say that the noise be only in the morning check back the follow morning 7:30 and there wa no noise present speak_with customer and -PRON-_say that -PRON-_would call when the noise be present
request to check freeze_stat in_bldg 224-acu-#9 verify_operation of outside_air damper adjust one freeze_stat down to 35*f set_point that be at 40*f mixed_air set_point be set to 0*f and be reset to 40*f per_frank
request to check room temperature too_cold in_bldg 101-a834 adjust stat verify_operation
request to check room temperature in_bldg 225-b246 adjust stat after free_stuck stem poc meghana
request to check room temperature very_cold in_bldg 222-b322 lot_of computer equipment in room with average sensor be set for 68f adjusted_set point for_70*f customer_say that -PRON- be good now inform_customer that winter set_point be 68*f + or 2*f
check freeze_stat alarm on acu-5 unit not in alarm off_due to timer for start up be off.reset timer
reboot black box for communication for build 205 find power card unplug plug back in and reset communication
request to check fume_hood alarm ring in_bldg 223-b119 acu-10 supple this area be down_for pm today the associated exhaust_fan be service with the acu due_to pm be perform verify_proper operation poc sandra
request to check temperature in room too_cold in_bldg 413 102 switch stat from cool to heat adjust_set point poc april
request to check water in control box to acu- 12 14- 16 in_bldg 226 no valve locate over the buss_duct suspect_that -PRON- a roof_leak somewhere above redirect to d._francis close_out ms
request to freeze_stat in on hv-3 in_bldg 222 reset_freeze stat open supply steam to coil poc_dan
restore_communication to zone_2 build_223 water_detection complete_per request check all fuse
request to check cold air temperature in_bldg 225-b366 free_stuck stem on valve and replace_diaphragm to actuator poc_christina
request to check hot room temperature in_bldg 202-#157 check room and stat setting and operation both okay poc curtis
request to check and repair coil refrigerant in_bldg 220-b131- kevin_roman be familiar with this adjusted_set point on water bath verify_operation
too_hot rm.b126 check room temperature and find to be okay poc_mark
humidity too high rm.c005 calibrate sensor and adjust_set point per customer
too_hot be 2 week rm.b129 adjust stat and calibrate seem a_little slow to respond poc yamali
too_cold rm.a123 adjust stat and adjusted packing nut on supply valve poc susanne
too_cold rm.a219 adjust stat set_point verified_operation poc autumn
too_cold rm.a170 set time and raise_set point on programable stat.verified proper_operation poc_kathryn
the housing around the motor and pulley for eh-348b be off and the unit be run please re attach two piece cover snap both piece back together and instal sheet_metal screw
too_hot rm.a116 acu-11 be down_for contractor remove insulation inform_customer
cap roof duct for ch-348b fabricated cap and instal inspect duct_work
too_cold rm.a237 room on ms say a323 and be actually a321 2 after determine which point to address the adjustment to set_point be make verify_operation of vav follow_up at a later_date and all be still good
too_hot rm.b116 space be 76*f replace_re heat_diaphragm and calibrate_stat set for_70*f
too_cold rm.e18 find space_temperature to be 74.5*f no adjustment_make poc_mark
too_hot rm.b139 due_to acu-4 down_for pm lab come back down to 70*f after start up of unit poc sandra
too_cold rm.102 rm.104 switch stat from cool to heat adjust stat set_point poc jacquline
request to where the air temperature be turn off in_bldg 235-c150 replace gradustat controller with a new 920b_controller instal duct_sensor replace stat locker room at 74*f
request to check room temperature too_cold in_bldg 223-b314 find room temperature to be 67*f adjusted_set point for_70*f poc rutledge
request to check room temperature in green_auditorium booth in_bldg 101-too hot find closed fire_damper repair damper label e-10 switch poc joe
request to check room temperature too_cold in_bldg 222-b232 increase mimimum air_flow set_point from 100 to 200 verify_proper operation poc camillo
request to check no air ventilation in_bldg 221-b110 check both system that_serve this area and both be work_properly verifeied room temperature all okay poc_john
repair issue find with ahu-2_1 replace damper actuator and repair_control air leak in cabinet verify_proper operation
cut 24x24 plate for construction_shop complete_per request
request to repair top ladder on roof of bldg 226 where top handle as broken off will require weld to replace handle weld break handle as require look like this be go to happen again though suggest safety to verify if ladder should be replace will speak to safety
cut stainless_steel door kick plate as_discuss with doug_fossett complete_per request
request to check office temperature in_bldg 101-a701- tomorrow-(very cold adjust_set point of stat verify_operation poc_rosalyn
check high discharge on acu-18 possible broken air_line ru-2 be off_line start ru-2 and verify all booster_fan be on ru-2 stop later in the day and have to have a_little refrigerant add back on line
portrait_room too_cold adjust stat and verify_operation
too_hot b189 tell customer that the hv have be turn up and that until the unit heater be replace there be no more heat poc kyle
too_hot rm.a224 okay_now due_to pm poc_gail
blow cold air rm.a723 adjust stat and find right_side valv_off open valve poc_connie
sf-12 belt noise may be loose b1 basement no problem find at_this time poc_mark
manufacture sheet_metal part fabricate_metal bracket per_request
start ahu-6_2 check system and reset_vfd
too_cold rm.127 send chuck find reheat handvalv off open valve poc mr hall
repair stat on loading_dock find stat hang on column replace stat with_new and remount calibrate_stat and verify_operation
add brine to system ru-2 add 20 gallon of 50/50 mixture of brine to system after contractor break a valve
vfd for sf-#11 be blank in_bldg 235-c001 drive have no lead read out.turn over to electric_shop and -PRON- have a seporate ms for this call a_c shop will work with -PRON- as_need complete with electric_shop read fine now
request to check office temperature too_cold in_bldg 245-c227 free_stuck stem and adjust_set point for_70*f verify_proper operation poc mitch
office be too_cold a915 adjust stat verify_operation poc_gary
request to check room temperature too_cold in_bldg 226-b339 not_able to calibrate_stat so -PRON- be replace with_new tp 970a with wall plate pox stephanie
request to check room temperature in_bldg 101-a300-a303-too cold adjusted_set point for room a300-a303 poc_ann
leak in room a 139 possibly in perimeter heat action_take the control_valve have be fix leak be from room a239 replace valve and calibrate_stat pipe_shop replace some piping that be very corroded
blow cold air rm.k118 action_take turn_over to ddc to adjust_set point with lap_top
no acu for day rm.c01 new unit be instal and -PRON- haven't be commision yet nothing_can be do at_this time phone_message to customer
too_cold rm b230 verify set_point of stat 72*f and measure 64*f find wire off actuator attach wire and verify_operation of re_heat valve poc ross
room too_cold a207 a209 raise_set point and change from cool to heat mode in room a209 and raise_set point in room a207 poc_teresa
acu unit leak rm.b217 find very little water on floor suspect_that when system be pm'd the day_before that some water get on the floor clean contact to humidifier switch poc darrin
blow cold air rm.a600 adjust stat and explain to customer how system work poc_nancy
unit ne recheck again be this_morning rm.a303 readjust jim room poc_ann
check water leak rm a133 replace induction_unit valve and actuator with_new verify_operation of unit joc provide fan to dry carpet poc_janet
reset_fault to ahu-4_2 ab05 and ab06 restart and verify_operation reset ahu-4_2 ab-05 and ab-06
remove vav 1 32 coil and repair remove coil and repair unit need to be shut_down to seal
noisy ventilation vent rm.a350 adjust damper_position verify noise be go poc beverly
request to check room temperature too_cold in_bldg 101-a915 fouind room 75*f adjust stat set_point for_70*f poc_jennifer
office be too_hot a133 customer be good with temperature at_this time measure temperature to be 72*f poc_janet
request to check fume_hood eh-371b where blower be very_noisy in_bldg 226-b319 inverted_shaft and replace bearing electric_shop replace motor remove and reinstall_pulley and belt poc_walter
request to check room temperature again in_bldg 101-a301-too hot find space to be 74.5*f adjusted_set point for_70*f
request to check room temperature too_cold in_bldg 245-b106 adjust stat set_point repair_control air leak and verify_operation poc_christina
request to replace bad belt in_bldg 227-room b357 for ab-#13 replace belt on ab-13 2ea a58 verify_operation
request to check no exhaust to fume_hood in_bldg 221-b57 restart hood fan poc_david
secure air_line for contractor complete_per request
there be no air_flow in lab of bldg 245-c135 replace break_belt on acu-10 bx40 belt poc_dr inn
no acu on 1st_fl unit serve room be down_for pm poc_john
request to check no exhaust to fume_hood in_bldg 226-b309 find in the off position 100 fpm 14_sash height
check induction_unit for leak wet_carpet rm a721 action_take replace_re heat valve
open_door on acu-2 and reset_f.s and unit restart verify_operation of system and raise_set point from 40 to 42*f on mixed_air
f.s_on acu-7 open_door and reset_f.s and the unit start action_take adjust t-2_controller and verify_proper operation
f.s_on acu-3 open_door and reset_f.s and the unit restart action_take verify_operation of t-2_controller and freeze_stat set_point
supply air humidity alarm check system and find both damper_close to e_fan find programing issue_with acu-9
water_detector alarm in humidity section large amount_of steam in air_handler contractor be to replace bad sensor
water_detector find no water reset_alarm no water_detect
fan in hallway outside rm e-102 make_loud sound replace belt on sf-123 1ea a34 belt
start_equipment that be off_line restart various air_handler and e_fan
request to check fan sf-11 be not_run affect other fan and bldg pressure in_bldg 235-c01 found system run but lead resad out be still bad
sf-11 not_run rm.c01 system be run -PRON- just do_not have any digital read out refer to electrical shop
too_cold rm.b232 replace_re heat_diaphragm and calibrate_stat poc_kathleen
request to check room temperature too_cold in_bldg 101-a507 adjust stat poc millie
ef-12 run rough rm.b200 verify_operation and system have a slight belt noise poc_mark
valve 6b actuator do_not operate unit trip on surge see randy_wixom or tom_salvermoser for detail action_take correct_issue
freeze_stat alarm freeze_stat alarm come in unit restart on reset plenum door be leave open system be find in purge_mode reset back to normal operation and clear_alarm
freeze_stat alarm freeze_stat alarm come in and clear to normal reset purge_mode and start unit also acu-1 have same problem suspect program issue
no heat too_cold rm.a738 adjust stat set_point around area large area poc julia
too_cold rm.a121 reset vav 21 and 19.set point be 21*c and space be 1 low than summer setting leave_phone message
too_cold 10 rm.a123 adjust stat set_point for_72*f poc marie
humidity too high may do damage to equipment rm.b165 acu-2 and 4 have have the humidity secure until_further notice per_frank potts
humidity be unstable setpoint need adjusted downward rm.c005 adjust_set point
reset readust or repair freeze_stat find acu-10 in purge_mode for no_appearent reason reset back to normal operation poc_herb
heat not_work n a find unit to be work_properly and discharge 97*f poc_mark
unit bang in back at loading_dock area but inside hang unit inspect unit heater -10 and find no issue no noise and run smooth poc_dwayne
glycol tank level low add something to -PRON- tank low due_to expansion and will over flow
wds_alarm east elevator_pit alarm come in as open circuit trouble then_clear check area and find no water call power_plant and alarm clear poc stashia
open circuit trouble on acu-9 freeze_stat find acu-9 run so call power_plant to verify that alarm have clear find re_heat pump_off line and restart -PRON-
request to check noise on ef-#12 in_bldg 235-b200 no problem find motor have be recently replace and verify_proper operation poc mojeed
check acu- 18 be make pin noise at the heater part in_bldg 235-b200 rebuild re_heat valve
office be too_hot a120 reset micro_processor and verify_proper operation poc_janet
request to check cold temperature in_bldg 101-a1105 adjust stat setting also room 1115 and 1126 poc kandy
request to check cold temperature in_bldg 235-b147 replace_diaphragm in mix_box instal_new room stat with retro kit poc_kimberly
receive_freeze stat acu 2 reset_freeze stat and start acu-2 unit be go_into purge_mode without be command cause the freeze_stat to trip when temperature be at or below 35*f outside
office be too_cold a317 adjust stat from 69*f to 70*f poc yaw
office be too_cold a511 adjust several stat poc_mary
start all unit in 1st_floor mech_room find high_voltage breaker_trip due_to lock up motor secured motor and start_equipment in mechanical_room turn e-1 's motor over to electrical shop
replace ep_switch to hwc-2 ep_switch would_not allow pressure to build properly so switch be replace verify_proper operation
request to check room_temperature- very_cold in_bldg 101-a1123 adjust several stat through out area poc_shelia
check out heat_exchanger hot water be too_hot see laureen delauter ext.4701 have pipe_shop adjust low pressure steam to converter free_stuck stem to hot water valve be 186*f and be now 108*f verify_proper operation
request to check cold temperature in_bldg 101-e125 and e220 reset belimo_actuator to re_heat valve room be back to normal temperature
office be cold for some reason around 10:30am the office become cold see laureen delauter ext.4701 replace hot_deck sensor e-4 have a broken_belt and be unsafe to access because -PRON- be locate above the high_voltage in the mechanical_room area have be seal in due_to new construction
check room temperature too_cold in_bldg 245-d04-d07 replace control air_line to pre_heat start acu-2 that be off_due to freeze_stat alarm
request to check room temperature in server_room seem too_warm in_bldg 304-#127 customer_say that -PRON- can raise_set point of alarm discharge temperature be okay poc shannon
request to check room temperature tomorrow in_bldg 101-a417-too cold adjust stat be 67.5*f
too_cold in confrence room adjust ru-4 stat setting verify_operation
clean shop and organize metal complete_per request
receive acu-3 f.s -PRON- be one that do_not shut_down the unit open_door to the damper and the same turn to normal increase_mixed air set_point verify_proper operation
receive f.s_on acu-1 open_door to the damper reset_f.s and the unit restart reset_alarm after raise mixed_air set_point verify_proper operation
f.s_on acu-1 open_door to the damper and the filter_selection door be already_open reset_f.s and the unit restart find unit in purge_mode reset mode and clear_alarm
f.s_on acu-1 open damper door and the filter_selection already_open reset_f.s and the unit restart also freeze_stat alarm on acu-2 find both unit in purge_mode for no_appearent reason reset to normal and freeze_stat clear
f.s_on acu-4 open damper door and reset the f.s reset start stop timer
water_detection alarm floor_drain no water find at sensor clear_alarm and clean contact of sensor
request to check fan not_run in_bldg 235-b200 area vu-25(ef-25 bad_motor after electric_shop replace motor swap pulley from lod to new adjsut belt and tensioned.replac rust bolt
request to check room temperature in_bldg 411-a182-very cold adjust stat and reset microprocessor set for 71*f
fabricate and replace flex_connection to eh-319b eh-336b and eh-343b follow the instruction of the 899 when receive complete_per request on all 3 fan
request to check cold air come_from vent in_bldg 217-b247 resent_code to vav adjust_set point
request to check room temperature too_cold in_bldg 226-b339 calibrate_stat poc_dr watson
lobby too_cold find hand_valve of re_heat close opened hand_valve and adjusted_set point
this be a follow for mslip 12 21729-room have too much humidity in_bldg 222-b165 verify_operation of supply and return humidity sensor supply sensor read about 17% high replace sensor and now -PRON- be read correctly lab_space be 32% at_this time
request to check noise_come from overhead fan in_bldg 301-b173 7 remove deflector from defuser poc_david
request to check on air_flow in room a354 thru a358 in_bldg 224 accord to customer -PRON- seem to be excessive air in room a354 and little to no air in a358 verify damper_position to each room and adjust as_need speak_with customer and all be okay_at this_time
this be a second_request to check room air temperature too_cold in_bldg 411-a182 reset microprocessor and adjust stat set poc manfr
request to check room temperature too_cold in_bldg 101-a1033 adjust all 3 induction_unit stat poc joellen
no air_flow in office a141 raise_set point of mixed_air set_point reset_alarm and start unit verify_proper operation poc_john
receive_water detection per heat section acu e4 acu e4 have a busted coil secure until repair repair be complete poc power_plant
request to weld broken iron ladder in_bldg 226-b004 may require a workorder from sponsor faabricat and weld bracket need to repair ladder be paint by the construction_shop
request to have hvac_shop to ventilate a corridor in_bldg 222 due_to odor complete_per request return back to normal after smell be no_longer there poc luke
install_pulley on new_motor electric_shop replace motor instal pulley and belt verify alignment and tension of belt
u.h 1 need the control_valve look_at calibrate_stat and adjust_set point_verified operation
request to have shop come and check high_humidity in_bldg 223- b_corridor 1st.floor measure 37% and customer_say that -PRON- be okay_now poc sam
request to check cool from a_c unit not blow cool air in_bldg 221-b215-lab be shut_down due_to hot air ne a quick response find that the chilled_water actuator be closed calibrate actuator no_other problem find poc mr gipson
reset_fault and start ahu-4_2 verify_operation reset commander from operator off to none on and restart
office be too_cold a934 adjust_set point of stat for 71*f poc_shelia
office be too_cold b224 find actuator loose on shaft tighten clamp poc_carrie
clean_up water on attic floor complete_per request
secure hv unit in attic drain coil and secure per_request tag all unit
check temperature in heritage_room and employee_lounge for meeting in progress check discharge of acu_c1 verify temperature in space and set both stat for_68*f later raise_set point due_to be to cold okay_now
office be too_cold b252 adjust_set point for 71*f poc_robert
request to check room temperature in copier room in_bldg 221-b151-too cold calibrate_stat and adjust_set point large refrigerator near stat give -PRON- a false reading suggest -PRON- be move to another location poc zulma
request to check room temperature in_bldg 245-b121-very cold room temperature 70.8*f find several problem with mix_box and repair mostly actuator stick poc_ed
repair leak chill_water coil repair 3 hole find in the chilled_water coil verify_proper operation
request to check room temperature too_warm in_bldg 223-a163 repair_control air leak and adjust stat
acu-2a floor_drain water_detector bad per jim_le find sensor to be bad replace sensor after new one come in
fan_fail on vsd ef-6_3 reset_vfd start unit and verify_operation poc b.cole
knob on a_c unit be loose on the left_side of office a257 tighten knob on stat poc denise
office be too_cold a120 find 73*f no adjustment_make
no heat in storeroom replace 2 b85 belts.verifi opeartion poc_ed
receive_freeze stat hv 3 unit be no_longer operational and have be drain and secure freeze_stat have be disable due_to no steam to unit poc_ed
humidity be low in b20 replace humidity_canister verify_proper operation
office be too_cold a207 adjust_set point poc_tina
too_cold in room b256 raise_heating set_point and lower minimum air_flow set_point poc_john
too_cold office a187,and room a183 a143 and a161 in_bldg 411 be too_cold adjust stat and verify_proper opration poc_kathryn
please change temperature setting for acu3 5 6 and 6a to 68_degree in build_245 complete with all but acu-6a can_not access control yet
ne sheet_metal for back of rack fabricated metal back 75x64 galvoniz metal for backing of cabinet and instal
request to check the follow office too_cold in_bldg 411 a187,a183 and a143 and a161 adjust stat and verify_proper operation poc_kathryn
request to change temperature setting for acu-5 6 and 6a to 68% in_bldg 245 room d04-d05 complete with all but acu-6a not_able to adjust_set point
check water_detection alarm on ahu-1_1 floor_drain alarm due_to pipe_shop blow down steam_station
request to check fume_hood in_bldg 224-a134 malfunction replace 2ea a31 belt verify_proper operation poc cher
receive_freeze stat acu_7 clear_alarm and verify_operation not_able to locate a problem with system at_this time
pick_up remain shop vacuum from build_245 complete_per request
request to check room temperature very_cold in_bldg 220-b110 free_stuck re_heat stem and replace_diaphragm verify_proper operation poc_jennifer
room too_cold room b247 reset vav_box verify_proper operation poc_teresa
too_cold in visitor_center find convection_unit along the wall secure enable -PRON- to work poc antoine
request to check room temperature in the follow offices- too_cold in_bldg 231-a106 a140 and a155 adjust_set point up on all airhandler due_to lack_of access while containment be up in area acu_'s affect be 4,8 and 2
move portable_chiller from 225 to build_215 move 3 portable_chiller to room a05 in build_215
check to seal or cap duct as_need per customer room b19 fabricated duct cap seal and instal
reset_fault and start ef-6 1 6 3 and 6 6 complete_per request
replace diaphragms to re_heat on hc-145b hc-347b hc-353b and hc059b complete_per request
office be too_hot b111 action_take resent_code to vav
cut_metal wall panel insert complete_per request
request to check room temperature in_bldg 411-a143-very cold adjust stat and air_flow set_point poc_lisa
request to check room temperature too_cold in_bldg 227-a119 find space_temperature to be 71.75*f set_point be 72*f adjusted stat set_point for 73*f poc ashley
b257 check air_balance on canopy duct exhaust system in this lab b257 check air_balance on canopy duct exhaust system in this lab coordinate start date with john_filano x6995 read exhaust to be 693cfm poc_john
pump 4 check vfd setting frank will assist the electric_shop set up the parameter as_soon as time allow for this effort believ electric_shop do_not allow enough time for control to settle out seem to be work_properly
a_wing too_cold adjust discharge temperature of hv-1 hv-3 and acu_'s 2,4 and 8 poc ridder
request to check air_quality seem to have soot_come from ceil register near heating unit bldg 412-room 105.requ to evaluate see jack investigate space and inform_customer to call mike blackmon to have an air_quality sample do poc jack
shift_supervisor office too_cold find secured hand_valve open valve and verify_proper operation poc_herb
request to check fume_hood not_work in_bldg 230-#112 find off start and verify flow poc gina
reset_fault to ef-6 3,ahu-4 2 and ahu-1_1 complete_per request
repair_control air leak repair leak on controller of acu-12
too_hot in a505 adjust stat set_point poc_mildr
repair air leak to hc-108b hc-222b hc-130b and hc-325b replace diaphragms to each re_heat actuator
request to check room temperature too_cold in_bldg 220-b370 free_stuck stem and adjust stat set_point poc dean phone_message
the belt of the hvac booster_fan have break in_bldg 225-a56,pls replace replace belt_1ea a40 start unit and verify_operation poc_johanne
request to check room air temperature too_hot in_bldg 220-b322 adjust stat set_point poc loretta
no hood exhaust on a7b side a140 find acu-4 off_line start acu-4 verify_operation of hood poc_kim
unit do_not put_out sufficient heat load_dock security check in start hv-4 sheet_metal shop extend supply_duct colser to area
lab be too_cold c137 adjust transducer set_point poc_jerome
perform flow measurement on canopy_hood room a350 complete_per request room a352=3200 actual 2600 after_burner off 185 cfm room a350= 1000 design actual 1040 fpm
too_hot room b304 adjust stat from 67*f to 70*f
request to replace belt on ef-#135 in_bldg 245-c400 area replace 2ea a32 belt_aligned and tension
adjust reset or repair freeze_stat reset pre_heat actuator verify_operation
exhaust_fan in booth need replace verify_operation of fan and find no issue poc_kelso
low_temp ahu-5 load_dock open supply valve to steam and condensate verify_proper operation poc r.cole
frank acu-2 f.s come on statia and -PRON- reset_f.s and -PRON- come in again when_i take over the shift i pull up the unit on the alerton_system and find the unit be in the purge_mode pull 100% outside_air i reset the purge reset purge_mode again suspect issue_with controller
acu-2a floor_drain water_detection alarm receive_water detection_alarm for floor_drain but there be no water complete on ms 21896
request to check acu-5 not_work in_bldg 235-a14 reset_alarm and verify_operation of pre_heat adjusted_set point to come in a_little earlier poc rick
request to replace flake air filter in_bldg 225-b329 speak to customer and explain that the hepa_filter in this system be not be use and there be no secondary filter for this system explain to customer that an_interdivision work_order will be need to re configure the the supply duct.customer say_that -PRON-_would talk to -PRON- supervisor close_out the ms
request to check booster cool system not_work properly in_bldg 225-a56 adjust_set point on_computer check system for freon leak and there be none detect poc mr_soon
basement hallway east_end be too_hot switch acu-18 from hand overide to normal operation
room b11 too_hot no problem find verify_proper temperature control in space poc theodore
request to check cold temperature on 1st.floor a_wing of bldg 222 speak to customer and temperature be comm back up problem with hot water_converter earlier in the day ddc replace control_board
request to check no air_flow in_bldg 221-a141 find acu-6 off on freeze_stat alarm verify_proper operation of damper and pre_heat
request to check hot air temperature in_bldg 231-a245 thru a267,see steve not_able to access reheat due_to safety restriction adjust discharge of air_handler in a_wing until_further notice
request to check room temperature in_bldg 101-a417-too hot adjust stat for about 70*f
request to change temperature setting for acu5 acu6 acu6a to 68% in_bldg 245-d07 action_take complete_per request
verify_operation of ru-1 and 2 action_take add glycol to system and re set low temperature alarm start ru and verify_proper operation
a_wing interior room too_hot adjust all stat set_point replace diaphragms and stat to room a107 a109 a148 and a158
too_cold in room b308 action_take adjust_set point
window_unit be make_noise c125 secure control air_line to actuator poc_rohini
office be too_hot b322 problem be already resolve_by other shop employee before arrive
request to inspect and repair unit heater in_bldg 301-b190 not_work shop_30 find this not to be a plumbing issue action_take rebuild re_heat actuator
install hasp and lock on air_handler 1.2,3 and 4 complete_per request
no heat at truck check in station replace bear to hv-4
measure air extraction rate on general exhaust for room a120 speak_with customer and find out that -PRON- need elephant trunk exhaust check so turn_over to air_balance technition measure 151 cfm
make peg for electric_shop van complete_per request
put portable_heater in room b67,b65 and a68 instal heater and remove when work be complete for contractor
fabricate_metal for electric_shop complete_per request
request to check low_humidity in_bldg 227-a330 measure 14 in space ahu_'s 3 1,3 2,4 2 and 2 1 be all add humidity at_this time replaced humidity sensor in ahu-1_1 and control module in cabinet humidity be up to 31% in lab_space datum_logger be instal to monitore progress of space humidity valve be be price and to be replace for all lab unit once quote be in
b190 no heat truck inspection station room b190 replace fan bear that fail to hv-4 start system and verify_operation
acu-4 freeze_stat alarm alarm continuously come and then go back to normal reset_alarm and verify_operation of freeze_protection and perameter poc_kelso
acu-3 freeze_stat alarm reset_alarm and verify control operation poc_kelso
request to check room temperature too_cold in_bldg 220-b322 adjust stat from 67*f to 70*f
request to check low_humidity in lab of bldg 226-b05-feed from air_handler 7 measure humidity in space and find -PRON- to be okay verify e-7 return humidity and -PRON- be at design poc glen
request to check unit heater not_work at baseboard level at gate f reset high_limit switch verify_operation poc_paul
request to check low_humidity in_bldg 101-b20-see val reboot system verify_operation poc_val
repair door handle on acu_'s in build 224 complete_per request
reset repair or adjust freeze_stat adjust_set point and reset_alarm poc_herb
reset repair or adjust freeze_stat action_take reset stat and verify_proper operation
water_detector reset_alarm check all section of unit and find no water poc_herb
in rm a250-a254 b249-b253 the acu be cycling off and dump a_lot of humidity the temperature be fluctuate from cold to hot action_take calibrate_stat an grad
office be too_cold b264 repair_control air leak calibrate_stat and verify_proper operation of re_heat valve poc_lisa
room too_hot b355 repair air leak and calibrate_stat verify_operation poc_christina
humidity be too high in g007 adjust_set point
office be too_cold b352 removed induction_unit cover replace valve actuator reinstall cover and verify_operation
office be too_cold a417 adjust stat set_point
room be too_hot b135 replace_diaphragm and repair_control air leak
freeze_stat alarm unit be running and go_into freeze_stat alarm then_clear clear_alarm by switch purge_mode back to normal turn_over to apc to address control programing issue
freeze_stat alarm unit go_into freeze_stat then restart on reset run a_few minute then back_into freeze_stat alarm find contractor work on unit cause the alarm poc_dan
freeze_stat alarm reset_freeze stat alarm and have apc verify_operation poc_dan
freeze_stat alarm unit back in normal operation turn_over to apc to verify_proper operation of new system poc_dan
reset repair or adjust freeze_stat find freeze_stat not in alarm verify_operation signal_shop notice that there be 277 volt go to this stat and determine that -PRON- will_need to be re wire due_to safety concern electric_shop know about this.appearently the call be for acu-1b in a_wing of 245 not acu-18 poc_herb
fan_failure alarm ef-6.3 reset_fault and verify_proper operation poc shift_supervisor
too_hot in e110 resent_code to vav
office to cold a200 adjust stat set_point and verify_operation of re_heat valve
to hot room a324 repair_control air leak in acu-10 's cabinet t-3_controller discharge be 120*f and be now 54*f poc yamil
to hot room a324 through a328 repair controller in acu-10 's cabinet replace 908_controller for re_heat to room with 920b_controller set up controller and calibrate verify_proper operation poc mr fan
check_operation of acu-1b freeze_stat reset_alarm after able to access area due_to wet epoxy floor verify_calibration of control and adjust_set point
replace belt to e0262 replace belt_1ea a28 reinstate service
office be cold a245 find stat break off the wall replace stat and verify_proper operation poc_teresa
clear all debris_from roof_drain to building 304 and 101 nothing be find in the drain and the drain be clear of debris during the november roof pm
check roof_drain on build 231 and clean as_need complete_per request
constant rattle comming from window_unit b330 action_take investigate attic for possible rattle and be not_able to locate the source
air blow too hard in room b114 reset code to vav_box verify_operation sandra
provide tempory repair over flex_connection to ef-3 2 ef-4 2 and ef-2 1 complete_per request
office to hot a207 replace_re heat_diaphragm and adjust stat set_point reassembled induction_unit verify_proper operation
room a105 too_cold repair_control air leak verify_proper operation poc_michael
office be hot b227 b229 correct acu-5 control issue discharge be control set_point of 57*f poc_paul
check for possible high_humidity and high temperature in room b337 and b339 action_take replace_re heat_diaphragm
check west_side lab that be too_warm a0148,a-152 and a-154 replace mix_box diaphragms to room a152 a148 and a154 poc_mark
verify_proper operation of control find second pre_heat valve hand_valv off open_hand valve calibrate t-2_controller and t2-a sensor verify_proper operation
office be too_cold b165 exersiz vav and raise_set heating point poc shin
office be too_hot b144 repair air leak and raise stat set_point poc w.chen
fabricate_metal apron trim per sample conversation with doug complete_per request
request to check humidity in_bldg 219 room g007 too high as_well as g009 calibrate sensor and adjust_set point for humidity
request to check room_temperature- too_cold in_bldg 101-a417 no adjustment be make to set_point of the stat measure temperature be fluctuate between 71*f and 70.4*f this be within the nist guide_line for office space inform_customer
repair actuator on uh-5 and 6 instal rebuild kit for both actuator kit have to be order in order to install pipe_shop to order and install_new valve 2 dan foss
acu-5 find trip need to set perheat i thank with hvav laptop guy new unit on b-2 reset_freeze stat alarm apc need to increase_mixed air set_point to allow pre_heat to come in sooner poc greg
too_cold in room a1037 action_take adjust stat set_point for around 72*f poc danny
install_new compressor replacement for telephone room equipment remove compressor and replace with_new re pip as_need to accomadate the new compressor verify_proper operation
repair air leak to hc-203b,107b,109b,119b,121b and 325b action_take replace diaphragms to re_heat actuator
office be to cold a1038 action_take adjust stat set_point for about 72*f poc_donna
replace filter to all ru 's in building 412 and 413 action_take this ms be actually for build 428 and 8 20x30x1 filter be replace
investigate booster_fan noise in room a56 action_take replace 1ea a41 belt to booster_fan verify_proper operation
recieved water_detector on acu-3 pre_heat selection action_take find union to pre_heat leaking tighten union to secure steam leak vacuum_up water and clear_alarm poc power_plant
too_hot in shipping_receive area action_take adjust stat
office be too_hot a222 repair_control air leak and replace_re heat_diaphragm poc_lori
training room be too_hot a41 find stat set on 80*f adjusted_set point for_70*f poc_brian
office be too_hot b146 customer have an expirement go on adjust stat and verify discharge of acu-9 contractor be now renovate acu-9 and after -PRON- commision the system will verify the room temperature customer be fine with space_temperature
too_hot room a151 and a153 action_take adjust stat poc_carrie
change fail ep action_take complete_per request verify_proper operation of ahu-6_2
check w.d floor_drain replace water_detection sensor
f.s_on acu-2 when_i check the graphic the unit be in the purge_mode i reset the same when_i check the damper the door be lock be this something new check unit and find -PRON- work_properly at_this time turn_over to apc to investigate poc_bobby
reciev f.s_on acu-6a -PRON- come in normal with unit off action_take check system may_need to raise mix air set_point
f_s on acu-3 check unit and -PRON- be run with the f.s normal action_take find acu-3 running and pre_heat trap warm no communication to computer to adjust mixed_air set_point at_this time
f.s_on unit and unit be in the purge_mode reset the purge_mode and the f.s turn_over to apc to be investigate poc_bobby
f.s_on acu-7 come in normal.the unit be off.reset f.s and open the damper door and unit restart no problem find at_this time turn_over to advanced power control poc r.cole
recieved fan_selection water_detector on acu-3 and the cool selection action_take alarm due_to contractor work on pip in area poc tr cole
replace filter in building 412 and 413 filter be locate in 227 attic action_take complete_per request in both trailer
request to replace leak control_valve locate in_bldg 101-a133 hr water be turn off on late friday afternoon the location be cube 5 action_take replace valve actuator and verify_proper operation poc_teresa
reset_fault and verify_proper operation action_take complete_per request unable to start ahu-2_2 at_this time start ahu-2_2 and ef-3 2 and ef-2_2 for sheet_metal
request to have room temperature check seem too_cold in_bldg 101-a713 adjusted_set point from 67*f to 70*f poc reannin
request to check front and rear of room where humidity be high in_bldg 224-a150 action_take reset_freeze stat alarm and replace mimum out side air damper actuator.check humidity and find 23% poc tony
water_detector alarm no water_present clear_alarm and verify_operation poc_herb
water_detector zone_1 penthouse find broken connection on box to sensor replace broken part reset switch and verify_proper operation
fan alarm ef_2 ae21ia clear_alarm and start ahu-2_1 and ef-2 1 verify all other equipment be not in fault poc_herb
return fan vfd alarm ahu 202 clear_alarm and verify_proper operation
request to check room temperature very_cold in_bldg 231-b120,see mike verify_proper operation of acu-8 calibrate_stat in space and set for_70*f check back later with_customer and temperature be 69.8*f poc_mike
measure air_flow in hood and increase as_need adjust damper as_need to work_properly measure air_flow to proper design poc roy
check_operation of chiller may be low on refrigerant.galley way g011 work to be complete on an_inter division_work order
request to check acu unit in_bldg 101-a1005 where sound_like a water leak at unit adjusted_set point to control above 68.7*f adjusted water flow poc stephaine
too_cold didi room a123 raise hot_deck set_point verified_operation of system and space_temperature poc didi
ahu discharge temp high alarm adjust_set point cleared alarm poc_herb
request to check conference_room air temperature too_cold in_bldg 101-b111 calibrate_stat and adjust_set point from_64*f to 70*f poc_sarah
check room_temperature- no heat in_bldg 231-b120 complete on ms 25853
this request be due_to low temperature in the following office b143 thru b149 and a140 thru a146 in_bldg 222 find low set_point on hwc and raise to 160*f resent_code to 3 vav_'s instal datum_logger in space and monitor temperature in space_temperature be back in range poc_kim
room temperature too_cold in_bldg 226-b306 measure space_temperature at 72*f customer_say that -PRON- be 67*f early
manufacture conduit box for electric_shop copmplete per_request deliver to paint_shop
request to adjust room temperature too_cold in_bldg 101-a1040 adjust_set point for_70*f poc reenie
install flexible duct system in welding booth of shop fabricate and instal per_request
request to check room temperature too_warm in_bldg 226-b141 acu-5 have control issue adjusted_set point with the assistance of ddc replace valve and actuator on hc-137b verify_operation of re_heats in room b227 and b229 speak_with customer
too_hot room 1040 adjust stat set_point for_70*f poc_donna
too_hot room c09 replace stat and adjust_set point poc_aaron
request to check room temperature too_warm in_bldg 220-a40 find acu-3 off_due to unit renovation poc_robert
check_operation or lack_of toilet_exhaust find exhaust_fan beyond repair replace fan with the assistance of sheet_metal shop and electric_shop
request to check too_hot temperature in shipping and receive in_bldg 301-b187 adjust_set point on transducer and replace_diaphragm on re_heat actuator dissabl r-2 relay that_serve two e_fan that be remove so branch pressure could be biult up for re_heat actuator tag relay out_of service
request to check hot temperature in_bldg 220-b304 replace_re heat actuator and adjust stat set_point poc jeffery
repair door handle in build_223 complete as many as time alott any further repair will be complete on another_ms
request to check room temperature in_bldg 226-room b227 and b229-too hot action_take calibrate_stat and replace_re heat_diaphragm to room b227
lab be too_hot a344 thru a348 find acu-3 down due_to contractor renovate system poc heather
ne support to check possible fail motor check motor fan be run .there be no airflow eric petry verify exhaust flow damper appera to be wide_open at_this time
repair of leak reheat_valve replace_re heat actuator diaphragm
reset_vfd fault in 227 and start_equipment reset_fault and vacuum_up water in front_of ahu-4_1
45 degree warm water alarm come in alarm come in opertoor confirm water temp be high plant didnot lose any equipment chill_water supply temp have be steady at 41.7 after 10 15 minute alarm clear check with operator and find that everything be okay_at this_time alarm come in at 5 am on friday morning then_clear verify build temperature poc ron
sf-5 will_not start c210 reset_freeze stat alarm and turn_over to apc to adjust mixed_air set_point poc majeed
lab too_cold b08 replace chilled_water actuator and grad replace_re heat grad and calibrated.calibrat controller poc dale sear
roof_leak near column j29 to the right of acu 10 not_able to locate leak penatration turn_over to d._francis dave be already aware_of the leak
freeze_stat alarm find no communication to unit clear_alarm and verify_proper operation inform apc contractor that recently instal
adjust repair or replace freeze_stat reset_freeze stat and adjust t-2 set_point poc_herb
water_detection alarm find contractor renovate acu_'s 3 and 4 no water_present on the floor poc_herb
fabricate cover panel and install in room b114 complete_per request
check_operation of acu-1 that do_not appear to be run find unit rnning but no communication at_this time e_fan be also run
too_cold room a303 verify vav operation raise temperature set_point poc_john
check office in_bldg 226-b317-too cold repair stuck_stem and adjust_set point poc stan
check unit freeze up reprogram stat verify_proper operation
verify_operation of control to hv-18 replace discharge air sensor verify_operation
room b11 check for low_humidity reset control and humidity be add properly verify_operation poc_val
return build back from_vent to normal restore normal operation to building
control_valve be blow air find hwc set at 120*f adjusted_set point for 169*f noise be at bypass valve particially open
request to check room temperature in shipping and receiving too_cold in_bldg 301-b185 customer continue to be senistive to the too cold/ too/ hot condition that occour when shipping and receive door or roll_up door at inspection area be leave open hv-4 have be throughly check for proper_operation as_well as improvement to the supply air duct_work to limit the affect nothing further can be do to resolve this except for closing of door or complete design of use of area to be perform thank_-PRON- george f potts jr 2 7 2012
request to check lab temperature too_hot in_bldg 221-a228 calibrate all 3 stat in room a226,a228 and a230.replaced duct_sensor for room a226 verify_proper operation of all re_heats poc joffery
receive_freeze stat acu 3 reset_freeze stat and find that acu-3 be be renovate by_contractor
too_hot 77*f and want 69*f room b326 replace_re heat_diaphragm and verify_proper operation speak to customer
replace bad_bearing replace belt and bearing verify_proper operation
request to adjust room temperature in_bldg 101-r auditorium too_hot lower control set_point of acu_b5 start acu_b1 find off on a schedule problem
request to check room temperature too_cold in_bldg 227-a255 exersiz valve and adjust heating set_point
request to check room temperature too_hot in_bldg 223-a147 call customer and find that the call be for build 224 and not 223 room temperature be okay_now poc_paul
request to check fan not_work in_bldg 205-room 102 find acu-2 lock_out and off_line due_to contractor replace unit
request to check no air_flow in_bldg 221-a54 adjust stat replace_re heat_diaphragm and free_stuck valve stem
room a147 be too_hot adjust stat set_point
request to check room temperature too_hot in_bldg 223-b150 replace grad and diaphragm on re_heat actuator
check water_detection alarm 221-acu-6 floor_drain reset water_detection alarm due_to pipe_shop checking drain
request to check hot air temperature in_bldg 220-b253,see tom find acu-4 down due_to system renovation poc tom
receive_water detection_acu 4 water be due_to contractor work in the area poc r. cole
request to check room temperature very_cold in_bldg 221-a253 adjust stat set_point
gym be too_cold a33 action_take adjust stat and replace_sleeve diaphragm
request to check room temperature too_cold in gym in_bldg 101-a33 replace diaphragms and grad on all re_heat valve replace 3 ra stat plug hunidity pot that have bad diaphragms and can no_longer be replace due_to obsolete part
reset_fault and verify_operation of equipment complete_per request
reset replace or adjust freeze_stat reset_alarm and start unit apc be aware_of issue_with this unit
reset replace or adjust freeze_stat reset_freeze stat alarm still_wait commission from apc installer
water_detector alarm clear_alarm and vacuum_up water coil to 1st_pre heat be leak repair 3 small hole coil
request to check room temperature too_hot in_bldg 223-b325 replace grad and diaphragm to both re_heat actuator calibrate_stat poc shiyou
receive_freeze stat acu 2 reset_freeze stat and verify_operation
receive_freeze stat acu 1 reset_alarm and verify_proper operation
no heat in room e101 calibrate_stat and adjust perimeter heat controller heat discharge be 115*f and room temperature be 72*f poc_mark
request to check room temperature very_cold in_bldg 237 find acu-1 off start acu-1 replace belt on acu-2 1ea b60 belt poc_david
request to check water leak at window convection_unit in_bldg 101-a836 replace leak control_valve after_furniture be move to access valve poc claudette
check water_detection alarm on acu_b1 no water find in space find sensor cover remove cover and verify_proper operation
verify_operation of freeze_protection control of acu_a1 restrung freeze_stat sensor and verify_proper operation
check_operation of acu-4 freeze_protection verify_operation raise mixed_air set_point to allow pre_heat to react sooner
verify_proper operation of freeze_protection of acu-9 verify_proper operation apc contractor increase motor speed of damper
install datum_logger in a_wing specify by frank instal datum_logger and retrieve after 2/29/12 from room a136
request to check room humidty in_bldg 227-a130-too high measured humidity 39%rh and no_other adjustment_make poc kathrine
check freeze_protection control for acu-6 check_operation turn_over mixed_air set_point to apc for tuning
check freeze_protection control for acu-7 verify fan status as on turn_over to apc for other adjustment to try to eliminate freeze_stat alarm
office be too_hot a253 adjust stat in space poc helen
too_cold in room b258 find space_temperature 68*f and adjusted_set point to 70*f okay with_customer now
too_hot in room b258 after safety_office remove insulation replace valve and actuator and repair leak coil verify_proper operation
verify_proper operation of chilled_water and re_heat coil of acu-5 replace duct_sensor 920b_controller and calibrate replace chilled_water grad and replace grad spring to re_heat coil verify_proper operation
too_hot in room a344 calibrate 2 room stat cailbrated grad to re_heat on room a346 and replace_re heat valve for room a344 verify_proper operation poc heather
exhaust_fan failure replace belt on 1 air compressor reset over load on 2 compressor poc stacia
request to check low_humidity in_bldg 101-b20 reset circuit_board and verify humidity control find wire loose on terminal board repair that verify voltage system be get old and after speak the the technical support for the system -PRON- suggest_that -PRON- look_into replace the system for now -PRON- appear to be work
request to check room_temperature- too_hot in_bldg 245-a04 stroke valve and adjust trans_ducer set_point poc_alex
receive_water detection_acu b 1 per heat section find loose_wire on alarm repair and call power_plant to verify alarm clear
repair rattle_noise from fan in office a_c unit in_bldg 220-a105 coil be vibrate and secure mount bracket acu-19 duct_work in attic be vibrate and could cause some of the vibrate poc pat
check water_detection alarm in zone_1 400 area northeast and zone1 n 500 area check all of area and find no water_present alarm clear command ahu-2_1 off and vcerifi pre_heat coil be not leak as_well
check for possible pre_heat leaking coil if leak make repair as_need test coil with load and find no leak in coil
this request be a asap request to adjust hot temperature in_bldg 221-a253 see helen confirm set_point and instal screw in stat door per supervisor
fume_hood keep fail and alarm sound in_bldg 230 112 reset fan on roof verify_operation poc sherry
request to check low_humidity in lab in_bldg 227-a330 see tony humidity secure to the unit for the summer season valve order to be replace on the air_handler supply humidity for the lab_space
check air_flow on acu-3 see_long description 1 mark the original setting of the damper for air supply serve room a346 2 open up all the way the damper and get the maximum cfm for the supply air 3 put -PRON- back to the original setting of the damper turn_over to zeek to do since the flow monitor -PRON- have be not_work properly complete_per request turn_over ms to joey
relocate stat from shop to office in room a137 re ran control air_line to new stat mount in shop office calibrate_stat and verify_proper operation poc_gary moore
install sheave on new_motor instal sheave belt and align
check fan status and reset_alarm on system check componet on system and start
replace drive_bear to e c2 and belt remove_old bearing clean shaft and instal bearing pulley and belt_aligned and tension_belt
ceiling leak in the gym a33 remove coil and repair small leak find pressure test and reinstall
c135 c137 c138 have positive pressure replace damper diaphragm
roof penetration need to be cap rm d200 fabricated cap and instal
humidity be too low in g0003 make_adjustment and verify_proper operation
ne to have belt change on ac_unit in rm b63 replace belt_1ea b30 belt poc pat
ac_unit be make_noise rm a105 re rout control air_line place styrofoam betweem wall and induction_unit acu-19 be locate over supply_duct to this room cause vibration to space also hot water pipe in attic have no insulation on -PRON- and may be cause some of the noise poc pat
open circuit alarm on water_detection system work with teletronic to re wire system wait on response from warren livingood close_out ms
freeze_stat alarm reset_alarm and start unit
start acu-5 in b_wing and verify_operation reset time clock for acu-4 start_equipment and adjusted_set point of time clock
check room temperature too_hot in_bldg 220-a203 not_able to locate noise possibly -PRON- be the hot water pipe that be not insulate in the attic above roon poc_dan
request to check hot temperture in_bldg 101- 4th.floor server_room request to start air_flow from 2nd.floor push button see debra start chill_water pump poc debra
request to check no heat at shipping and receive in_bldg 301-b190 find acu-4 off_line and restart poc_george
reset_freeze stat and verify_operation of acu-4 reset_alarm and verify_proper operation
room temperature very_warm in_bldg 235-a100 replace 1/2 re_heat valve on acu-4 verify_proper operation
hv-4 have bad_drive bear remove_old bearing inspect shaft for ware and instal_new 1 3/16 flange bearing
request to check too high hot temperature in_bldg 225-b347 verify_operation of the re_heat and the discharge of acu-4 all work_properly calibrated room stat and temperature be now 70*f from 72*f.spoke with_customer
check horse power of various ru 's on site and ahu's e_fan complete_per request poc frank_potts
request to check air temperature in lecture_room e too_cold in_bldg 101 adjust stat set_point
replace pre_heat diaphragm replace_diaphragm verify_proper operation
calibrate grad on osa damper and return damper find broken damper actuator replace actuator and instal damper grad kit on new actuator calibrate grad and verify_proper operation
unit heater fan not_work properly see requestor for location and detail equipment be locate in build 423 and furnace be work_properly per o&m manual run continously in cool_mode but require a 30 second shut_down for the gas furnace to ignite speak_with john_wamsley and -PRON-_say that the furnace be operate_correctly and -PRON- have knowledge of the equipment poc_steve
request to check overhead noise_come from attic in_bldg 225-a321 not_able to locate customer on 2/22/12 and speak_with -PRON- on 2/23/12 no noise at_this time check in acu-9 as_well above customer room and no noise in that area either
no air_flow in lab b129 verify_operation of all air_handler and start several exhaust_fan speak to customer and all be operate at_this time poc_melissa
the return be make_noise in b211 find belt noise on e-12 replace belt and verify_proper operation
no trunk exhaust in lab b119 start exhaust_fan find off in building check with_customer and air_flow be okay_at this_time poc_jennifer
request to check fume_hood alarm come in and out in_bldg 227-a148 find several exhaust_fan off_line and start speak_with customer and lab be okay_at this_time poc lane
lab be too_hot rm a366 find acu-1 ` off_line abatement crew work in area start unit
there be black soot_come from_vent at window_unit in_bldg 221-b266 instal filter on unit poc_chris
request to have room temperature check too_hot in_bldg 202 135,see curt find re_heat controller turn up to 80*f adjusted_set point for_70*f verify set_point of acu-11 and discharge speak_with customer
repair_control air leak on acu-2 repair_control air leak and verify_proper operation
noise from return duct in_bldg 216/ g113 per the sponsor request glenn holland x 6156 -PRON- indicated that there excessive_noise come_from the return duct in room g113 request to investigate upon_completion of work contact sponsor and sam_ayala for update of issue adjust return damper to quiet noise speak_with customer
check warm temperature in_bldg 225-b367 adjust stat and calibrate inform_customer that the the unit have an_outage for the weekend and would be start up on_monday morning poc_kim
room temperature too_cold in_bldg 235-b128 duplicate_ms 34429
request to check room temperature too_hot in_bldg 220-a226 find unit serve_area down_for renovation speak_with customer
check refrigerator in 3rd_floor break area find bad compressor and let the customer know -PRON- be plan to replace the refriferator poc theresa
office be too_hot a148 replace_diaphragm on re_heat calibrate_stat and adjust_set point poc albert
computer room be hot a66 find acu-1 off_line tell customer that unit would be go back down at 5 pm on friday for insulation to be remove and to be start back up on_monday morning pov joseph
lab be too_cold a140-a146 calibrate_stat in room a140-a146 adjust for_70*f per customer request verify_operation of re_heat valve poc_thoma
repair air leak on vu-1 hc-1 3 replace dome_diaphragm on hc-1 3 hc-1 2 and hc-1 1 poc frank
freeze_stat alarm alarm come in clear on reset then come in again verify_operation turn_over to advanced power control poc_dan
reset replace oradjust freeze_stat acu 2 replace freeze_stat and verify_proper operation poc_herb
water_detection alarm zone_3 acu 1 tighten_pack nut leaking on sensor poc_herb
fail humidity alarm c08 due_to weekend outage perform by_pipe shop return to normal set_point
hvac not_work a158 find acu-1 and 2 off_line for insulation_removal outage start system back up until renovation begin let_customer know
too_hot in room b05 find unit on overide release_overide verify_proper operation poc_michael
check for control air and water leak in attic replace_diaphragm on hc-110b replace valve and actuator to hc-210b replace valve and rebuild_actuator to hc120b replace valve and diaphragm to actuator on hc-202b replace valve and rebuild_actuator to hc-228b and hc-134b replace valve and actuator to hc-350b replace diaphragms to hc-148b and 250b
too_hot in room a328 replace_re heat valve for room a328 and replace_diaphragm for re_heat of room a330 poc_joseph
verify_operation of mass lab follow the steam outage this past weekend.and unit 6 10 find acu-2 off_line and start all other unit run properly
verify_operation of booster_fan for shefield system booster_fan not_run due_to electrical issue turn_over to electric_shop for re wiring
too_hot room a264 acu-1 be down_for an_outage over the weekend and need to be start up monday_morning
room too_cold b126 b127 duplicate_ms 34429
office be to hot a125 replace_re heat_diaphragm and calibrate_stat poc erica
vent building and attic due_to burn_smell vent as_need and return to normal operation at the end_of the day
request to check low_humidity in_bldg 101-b20 flush tank and fill with water may_need to have a water filter instal before the humidity_canister poc_val
request to check room_temperature- too_hot in_bldg 225-a153 replace_diaphragm and set stat for_70*f speak to customer
oil bath not hold freon rm f013 charge unit and verify_proper operation check for leak and none be find poc martin
reset_fault on ab-05 and ef-6 1 reset_fault and start no problem find
ef-3 damper need repair room c01 extension 6292 coordinate_with control to access area retrieve damper_linkage and re attach verify_proper operation
request to check room_temperature- too_hot in_bldg 223-a359 calibrate_stat and replace_re heat_diaphragm speak to customer
request to check room temperature too_hot in_bldg 224-b215 calibrate_stat and verify discharge of acu-9 64*f unit be in winter_mode and be not_able to use chilled_water in winter_mode speak to customer
office too_warm a315 pipe_shop have to replace die_electric coupling after break -PRON- replace_re heat valve and actuator poc kurt
exhaust make_noise in b231 action_take replace fan bearing
booster_fan off cancel m due_to customer do_not know anything about the call
take air_flow reading in build_223 lab b-231 and b-233 contact dr richard gate x 3677 stephen banovic x 8822 complete_per request turn ms over to luis
request to check room temperature air- temperature not constant in_bldg 221-a223 replace_diaphragm on re_heat actuator poc customer
replace the bearing in exhaust_fan eh-229b the fan be make a_lot noise and the bearing be run hot a form 899 be require for ms sharon ray which luis will submit after receive 899 bearing and shaft be replace verify_proper operation instal booster_fan pulley and belt for room 229 let_customer know
request to check water leak in_bldg 301-b173 3 30_action take duct in ceiling leak rain water appear to be water penatration from duct or roof curb will have sheet_metal look_into this sealing of the duct_work seal duct with duct sealer will check again with next rain
request to check water leak in_bldg 202 156 30_action take rain come in around old duct penetration not_able to locate sorce of leak at_this time
request to check water leak from attic in_bldg 223-column line j-29 check area for leak and suspect_that -PRON- come_from the roof poc rodney
request to check plastic burn_smell in_bldg 101-a836 filter in acu be just change cause odor poc_stephanie
replace bad_bearing to eh-229b duplicate_ms 29710
check out a ceiling leak in c-03 appear to be a foundation leak place 55 gallon drum under leak to catch water turn_over to oeg
sponsor_indicate drop in temp to lab keana scott x4579 have indicate_that -PRON- lab_space in build 217/ d117 have drop please follow_up with_sponsor on corrective measure contact building_manager upon_completion of work send_code to vav_box adjust perameter and speak_with customer work_properly now
replace canvas on supply fan fabricate flex_connection after remove_old rust on connection.installed neopreme gasket an np-1 for proper seal
verify_operation of exhaust_fan damper for room b131 and room b156 in the b200 area repair static pressure regulator on e-48 e-29 and e-52 order_new regulator for e-39 that be not_work properly hook_up actuator after contractor install ep_switch assist_electric shop trouble issue_with e-31 and find bad ep_switch fan be now back in service
office be too_hot a112 replace_diaphragm to actuator for room a112 replace valve and actuator for room a110 inform_customer
office be to hot a157 find discharge of acu-6 high adjusted_set point and informed_customer
request to check room temperature too_hot in_bldg 220-a26 due_to acu-9 issue that apc address
request to check lab temperature too_hot in_bldg 221-a242 adjust discharge of acu-4 replace valve actuator in room b239 poc customer
thermostat not_work room a151 calibrate_stat and adjust for_72*f poc_john
check for refrigeration leak in system in room a-56 repair leak find test for leak vacuumed system and re charge replace blower belt and verify_proper operation
computer room too_hot rm b131 replace stat in room adjust_set point of discharge on acu-9 from_64*f to 54*f poc donald
room too_hot rm a226 find acu-9 still be work on by_contractor poc j
low_temp in 101 gym calibrate rear stat and adjust_set point
diesel fuel smell in build_216 please invegate desiel fuel smell in build_216 put ahu-404 in purge_mode per_frank
room too_hot rm 1029 replace two re_heat valve and actutuator
office to hot a224 due_to contractor work on acu-9 poc andra
receive_water detection_acu 9 pre_heat section all alarm have clear unit hasn't be commission_yet by apc unit be still_under contractor renovation
f.s will_not reset find in purge_mode switch back to normal operation reset_alarm let frank know to make apc aware_of issue
f.s will_not reset find in purge_mode for no_appearent reason switch back to normal operation clear_alarm
request to check room_temperature- too_hot in_bldg 224-b118 replace_diaphragm on actuator in induction_unit calibrate_stat and verify_proper operation
request to check room humidity too high in_bldg 220-a132 due_to high discharge of acu-9 and high_humidity discharge secured humidity and put chill_water coil in manual operation return to normal operation at end_of the day speak to apc contractor about issue poc_robert
check room_temperature- too_hot in_bldg 101-a1130,see mike replace_diaphragm on both unit speak_with customer
request to check room_temperature- too_hot in_bldg 225-b267 due_to schedule_outage over weekend unit be start monday_morning per schedule
room temperature too_hot in_bldg 225-b347 due_to abatement outage start unit first thing monday_morning per schedule poc_janet
fabricate 4 fitting to allow for portable_chiller exhaust cut two hole in the panel of where the door use to be for room a68 and two where the door use to be for a64 see willy for question concern after speak_with customer -PRON- decide to go with 4 exhaust port for 4 portable_chiller unit in space cut 4 hole and fabricate 4 fitting to install in wall for the chiller to exhaust into hall way cover hallway penetration with mesh to prevent anything to be put in secure room from hallway
request to check air ventilation in_bldg 223 man_'s restroom- smell unbearable verify_proper operation of toilet_exhaust fan and clean dust off of exhaust grill no_other problem find
control_valve near roll_up door next to mail room be leak tighten_pack nut and hook_up valve linkage
fan_fail alarm ef 6.3 reset_alarm and start unit verify_operation
request to check triple_module temperature-_too warm in_bldg 221-b49-b53 serve by acu-3 replace grad on two re_heat calibrate grad and stat verify_proper operation poc_steven
humidity not hold range in lab b005 measure 29% rh in space no humidity control in space unit be design to return 30%rh to air_handler poc glaser
no air_flow in office find acu-6 off_line restart unit and verify_operation poc_john
blank off return_grill in server closet per customer outside of personel office remove_old grill and fabricate blank for hole instal blank to block return
noise in vent room a232 replace belt on e-9 2ea b63
room b126 and b127 too_hot duplicate_ms 34429
room too_hot call_last week also b156 find wire loose on vav secured wire and verify_proper operation poc_eric
airflow too high be noisy adjust damper and calibrate_stat
request to check small refrigerator too_cold and freeze too much in_bldg 225-b209,see customer refrigerator have a bad thermos stat part be no_longer availible
reset_fault and start_equipment ab-07,ab-08,ef-6 3 in fault reset_fault and replace freeze_stat to ahu-2_1
wds_alarm in east elevator_pit zone_6 clean water up and reset_alarm
office too_hot find unit under_renovation by_contractor poc customer
lab exhaust_fan for room b154 be not_work find two fan off_line electric_shop replace motor and -PRON- remove_pulley from_old motor and instal on new_motor verify_proper operation poc burton
replace broken_belt on e-13 replace belt_1ea a56
too_hot in office area find window_unit in heat mode shut_off per customer
wall heater will_not shut_off very hot shut_off wall unit reset high_limit switch on outside unit poc prather
room a109 be too_hot above 90 replace_re heat valve and actuator calibrate_stat
customer now be too_cold adjust_set point main problem be the door_open frequently
b324-canopy hood next to fume_hood have low flow please measure airflow measure air with_customer
a224- the exhaust_fan for a224 be noisy and affect equipment in the lab action_take replace belt
steam valve fail open the steam valve to the unit fail open cause heat detector_alarm on the 1st_floor no issue find at_this time have apc verify setting
air pressure positve too much please_contact doug olsen at x2956 to meet -PRON- at lab verify_operation of acu-3 and e-3.turn over to air_balancer balanced to design for space per print verify space be negitive to corridor poc customer
too cool in lab contact itl for_entry if lock free_stuck stem on re_heat valve replace_diaphragm and calibrate_stat verify_proper operation
room too cool f117 resent_code to vav_box adjust_set point to high and low temperature
reset repair or replace freeze_stat freeze_stat have already_clear by the time -PRON- get there no_other issue find
acu_9 expel a large amount_of steam no issue find
hv-#16 will_not start in_bldg 235-a14 find bad_motor starter 02 replace starter verify_proper operation poc_christopher
check room temperature too_cold since friday in_bldg 235-a-158 replace wall stat verify_proper operation
check room_temperature- too_hot in_bldg 235-e117 30_action take replace control_valve on baseboard heat action_take adjuist set_point
office too_hot b248 adjust_set point on stat informed_customer that contractor be still make_adjustment to system serve -PRON- space poc darlene
replace the supply side filter in triple_module please_contact steve buntin for access room b233 = lab location be bldg_221 b49 51 ext 2989 replace 3 filter 47 1/4 x 5 1/4x2 filter poc_steve
supply vent need to be adjust customer be cold trouble be in a183 bldg 411 complete_per request
too_hot discharge be read 82_degree room a01 be work location adjust tran duce and start acu-1b poc ph_message to customer
repair air leak room b217 replace dome_diaphragm on 908_controller
very hot in office due_to contractor work on system that be not commission_yet manually command chilled_water for cool poc katrice ph_message
room temperature be very hot in_bldg 220-room b162 b164 due_to acu-6 under_renovation and not commission_yet switch to manual cooling per_frank poc sharon
hot in lab please check out and talk to customer bobby berg in b51 replace two controller after set proper calibration replace duct sensorto room b51 replace stat and calibrate_stat to both room verify_proper operation poc_robert
repair re_heat control air leak for room b111 replace_re heat_diaphragms
water_detection alarm acu3.2 coool section find no water_present and alarm clear poc_herb
heat_exchanger be not_work a02 verify no refrigeration leak speak_with tech support reboot system to reset unit poc_richard
please open supply air vent in a143 please_see mike kidwell adjust damper set_point adjusted stat and calibrate poc_kathryn
ne to have temp adjustment on a02 a04 a01 set to 68_degree calibrate controller for room a04 and set 70*f per customer adjust_set point for room a01 and a02 verify_proper operation with_customer
request to check hot temperature in_bldg 225-b320 adjust stat and verify_proper operation poc room mate
no air /ac in room a264 and a266 find acu-1 down_for renovation_by contractor poc_john
gym be too_hot room a33 calibrate and replace 2 stat replace humidistat adjusted_set point verify_proper operation poc_melissa
replace sheet_metal on out rigg pad for tree truck call bruce connelly when ready for -PRON- to get -PRON- drop off remove_old metal and instal new.fabricated to size
too_cold speak_with customer and temperature be ok at_this time poc robyn
too_hot 85_degree hand_valv off untill after lunch 12 pm wl adjusted_set point find acu-6 in winter_mode switch over to summer mode to allow mechanical cooling
too_hot in conference_room replace_re heat grad and calibrate_stat poc_john
receive_water detection_acu b5 in fan_section no water_present at_this time clear_alarm
laboratory be 80_degree even_though t_stat be set at below 70 replace two grad and calibrate poc_jame
please adjust temp -PRON- be very_warm adjust all induction_unit set_point verify_proper operation poc nichole
room b158 too_hot room be 81*f replace_re heat_diaphragm and re calibrate_stat that be reverse set stat for_70*f
room a358 too_hot due_to contractor renovate acu-1 inform_customer
b266 too_hot space be 78*f replace_diaphragm and verify_proper operation adjust stat set_point for_70*f poc customer
too_hot heat will_not stop bldg 223 room a163 find room 80*f adjust stat for_70*f and verify_calibration poc customer
room too_cold room 109 bldg 236 find hwc off_line start pump
ne to have hood exhaust shut_down to be able to take sample in the e_wing hood secure e-96 and e-97 remove filter so health physics could sample -PRON- return filter and start exhaust_fan
repair air leak on hc-350b free_stuck stem and replace_re heat_diaphragm
check exhaust_fan in men room a_wing acros from oeg reset switch and start fan poc_john
repair_control air leak find in attic complete_per request
set up tw datum_logger and install in room b239 and b237 complete_per request return datum_logger to frank after datum retrieve
a354 too_hot bldg_225 due_to acu-1 be renovate by_contractor
lab too_hot room a132 bldg 223 lubed vortex vane and adjust_set point of t-3_controller poc_john
acu-10 water_detector floor_drain will_not clear.appeal the sensor be bad find no water in or around acu-10 clear_alarm with power_plant
too much airflow in a_c very_noisy room a222 and a224 adjusted damper_position to reduce air_flow to confrence room per customer request
room too_hot b128 adjust stat in room b126,127,and b134 find belimo_actuator in reverse action switch to clock wise rotation for proper_operation verify_operation poc dave
clean_up water on floor and secure steam to humidity on air_handler vacuumed water on floor and in air_handler
room too_hot a205 bldg_220 acu-7 serve_this space let_customer know_that the unit be currently be renovate by_contractor poc_thoma
fabricate shelf per tim or zeek 's specification complete_per request
room too_hot a227/229 action_take adjust_set point
room be very hot b160 bldg_221 action_take replace_re heat_diaphragm
remove refrigerant_from chest freezers.@ nike site complete_per request poc brett
room 127 bldg 230 too_hot verify sequence of operation start circulate_pump exersiz valve 1 and 2 to heat_exchanger pov mike
air leak from t_stat in room b135 bldg 301 verify_operation of stat no problem find leave_customer a phone_message
room too_hot a534 room be 77*f when -PRON- get there adjust_set point of stat for_70*f verify_proper operation poc_gail
office be too_cold a132 room be 68*f calibrate_stat and set for_70*f poc_christina
room too_hot room a227 bldg_225 adjust stat set_point poc_carol
room a227 bldg_225 room too hot!. replace_diaphragm and repair_control air leak
adjust diffuser to blow away_from customer room a183 bldg 411 fabricated deflector and instal redirected air direction per customer
possible burn_smell come_from vent room a226 bldg_220 not_able to locate odor contractor have caulk something in filter_section and that could have be the odor poc oliver
room a257 bldg 223 be extremely_hot replace_diaphragm to re_heat actuator
office be too_hot b267 due_to acu-2 be down_for renovation_by contractor poc edmond
office be too_hot b363 acu-2 be down_for renovation_by contractor poc liu
indication light on sf-9 motor controller be 00c bldg_235 room b1 replace bulb poc marcus
room too_hot bldg_221 room a115 hot due_to load_shedding verify_proper work operation ubit be discharge 65*f poc_carol
still have trouble with cooling pump issue k roman work on this thursday replace control fust to pump#3 hx 65*f and set_point 65*f poc_michael
no airflow to office b265 and surround room no issue find poc_john
room too_hot a211 in_bldg 220 due_to renovation be do to acu-7 speak_with customer
request to check water on floor in mechanical_room in_bldg 235-e03 30_action take find acu unit leaking from bottom turn_over to ac shop 08 condensate_drain air_bind prim trap and clean_up water poc_mark
request to check room humidity too high in_bldg 227-a354 1 find diccharge on all lab unit 15.6c lower_discharge to 13.0 customer_want 29%rh and have 52% humidity be drop and now at 47%rh check back the follow_day and humidity be noe 36% customer be okay with that
request to check room_temperature- too_hot in_bldg 101-a705 repair_control air leak to actuator set space_temperature for_70*f poc_rosalyn
request to check high_humidity in guard 's office in_bldg 101-a16 this turn out to be a hot call due_to load_shedding lower_set point and temperature get good poc_dan
check water_detection alarm to acu-9 clean sensor and reset point
lab be too_cold b107 call sponsor before do work start hot water circulate pumpo verify_proper operation poc_mark
check room temperature too_hot in_bldg 221-a345 replace_re heat_diaphragm to induction_unit verify_proper operation poc anzor
check room_temperature- very hot in_bldg 221-a207,see tina replace_re heat_diaphragm verify_operation poc_tina
room temperature very hot in_bldg 223-b363 adjust stat set_point poc_karen
room_temperature- very hot in_bldg 245-b145 replace_re heat valve and actuator
request to check room_temperature- too_hot in b246 replace_re heat_diaphragm poc zulma
office be too_cold b363 speak_with customer and explain that the heat be off
office be too_hot a123 unit be still down with contractor poc_paul
too_hot in itac room b106 replace_diaphragm to re_heat actuator verify_proper operation
room temperature too_cold in_bldg 220-b344 adjust stat for_70*f
room air vent be blow air continously in_bldg 226-b161 adjust damper and verify_proper operation poc therese
room temperature too_hot in_bldg 220-b116 find unit that_serve this space down_for renovation
conference_room be too_hot let_customer know_that acu-1 be still down_for renovation poc_gail
request to check hot room temperature in_bldg 221-a207 adjust stat for_70*f room be 79*f poc phone_message to customer
pls check room temperature in_bldg 101-a705-very humid humidity be 56%.adjust two different stat in area speak_with customer
too_hot in room a157 adjust stat set_point poc gerard
replace filter in room b329 complete_per request
too_hot in room a211 due_to acu-9 down_for renovation poc andra
investigate ef-408 in_bldg 216 for rattle_noise not_able to locate noise poc randy
office be too_hot a217 find init serve_area down_for renovation poc jun feng
room temperature too_hot in_bldg 221-a245 instal_new valve after asbestos be remove
room temperature extremely_hot in_bldg 223-a359 adjust stat set_point poc clare
clean_up water in unit and floor of 227 400 area supply valve to humidity be close find that steam ws back feed through trapps and come_out the manifold secure the return valve and vacuum_up water for several day in a row until all valve be secure
trouble and repair humidity issue_with acu-5 clean_up watrer valv_off humidity supply and vacuum_up water
perform roof inspection on 103,235,304,308 complete_per request clear_drain as_need
office be too_hot b310 replace valve and actuator replace_re heat coil adjust stat setting and verify_proper operation poc_kimberly
the zeks box adr-1 have an air leak cause the air compressor to run in_bldg 235 b_wing basement currently dryer be in bypass need to verify that the compressor be still good 40 air_line fitting need to be repair locate up tight to the wall probably 03 3 will have to make that repair if the dryer do_not have to be replace
office too_hot room a119/bldg 221 due_to load_shedding stat call for full cooling acu discharge 68*f due_to power_plant need poc_john
t_stat be noisey remove and replace valve adjusted stat set
room too_hot a221 due_to site load_shedding poc sara
room too_hot a215 repair_control air leak verify_proper operation poc_john
deliver pedistal fan to room b365 for christina complete_per request retrieve follow outage
office be too_hot b118 acu-7 be down_for renovation verify that re_heat valved be closed
too_hot in room a345 replace_re heat_diaphragm poc jae hyun
request to adjust temperature in_bldg 101-a817-too hot find no stat to control temperature one of two_induction unit be valv_off and the other add_heat instal thermostat and calibrate to control 70*f verify_proper operation poc nichole
room temperature very_cold in_bldg 221-b160 calibrate two room stat poc anita
remove wall stat and re install after carpenter hang sound proofing in room a358 complete_per request
b_wing lab be hot b121 repair_control air leak in control_cabinet hot and cold deck temperature back to normal operation inform_customer
room be hot a215 bldg 223 due_to load_shedding
whole 11th flr be hot not addind any heat due_to load_shedding lower_discharge set_point to 68*f_per frank poc adrienne
temp drop more_than 2 degree should not range more_than .5 degree room b166 bldg 222 replace belimo valve and actuator room set_point 69*f room be controlll at 69.1*f
room be too_hot room a209 in_bldg 220 due_to load_shedding for power_plant
air pressure be negative allow dirt into lab bldg 227 room a316 x8533 adjusted air_flow as_need to sadisfy customer
room too_hot 221/b214 due_to load_shedding discharge of unit be 68*f stat call for full cooling poc nino
room temperature very hot in_bldg 220-b110 unit supply area be down_for renovation poc_jennifer
room temperature very hot in_bldg 220-b123 due_to load_shedding verify_operation of stat poc_jennifer
room temperature very hot in_bldg 101-a123 adjust stat and repair_control air leak poc marie
room be 83 degree 220/b366 due_to load_shedding verify_proper operation of control unit discharge 68*f poc_michael
ne to have c-100 portrait_room cool for the meeting that start on the 3/26 thru 3/28 schedule event and lower_discharge of acu_c1
fabricate with stainless_steel 6ea 3 1/2 dia round cap with 1 tall side drill 1/8 up from bottom_of side a 1/8 hole to be use for snap ring to connect 16 of brass chain once complete deliver to bernie brusko complete_per request
room too_hot b166 bldg_220 due_to load_shedding adjust stat set_point poc suzzanne
room too_hot c13 bldg 245 find acu-11 discharge 53*f stat would_not build more_than a 15 signal diaphragm to mix_box need to be replace outage be need so the work will be perform during the site_outage diaphragm be replace during the outage stat be also replace due_to calibration issue poc jerry
room too_hot b245 bldg_217 due_to load_shedding no_other problem find
room have computer equipment and be too hot!. b131 bldg_225 calibrate_stat and check discharge 66*f poc donald
room too_hot b260 bldg220 space_temperature be 71*f discharge of unit be a_little high talk to apc to adjust_set point_verified operation of belimo damper
room too_hot a739 bldg 101 adjust stat and verify_proper operation poc athea
humid h2o detection small_amount of water in section vacuum_up water from ahu-403
research lab be too_warm room b215 bldg 224 verify_proper operation of system no problem find space_temperature be ok speak_with customer poc sara
room too_cold itac room b106 bldg_225 adjust stat on induction_unit poc ayman
vent be off must be turn on for safety reason bldg 304 room 111 122 check vent and verify_proper operation poc jeffrey
acu 1 temp control not_work properly c200 bldg_235 verify zone with apc and correct_issue hot_deck be back to normal operation poc jeff
recover_refrigerant from unit locate on the loading_dock outside of a153 complete_per request
lab be too_hot a108 bldg 223 acu-9 be off_due to motor_rail and pulley replacement that have break poc sergly
room near research library be too_cold rrom e220 bldg 101 reset_alarm to pump and start pump probably due_to electrical outage no_other problem find
clear fault and start unit find off ab-06 complete_per request
check for water_detection floor_drain alarm tighten connection to sensor and control_board alarm clear
ex hood not_work properly in room b001 fan be off_due to pm poc evan
fabricate fit for portable a_c unit complete_per request
reset repair or adjust freeze_stat reset_alarm and verify_proper operation
freeze_stat alarm reset_freeze stat get back to the office and freeze_stat be back in alarm reset_freeze stat and allow heating_mode verify_proper operation
freeze_stat alarm verify_proper operation of pre_heat and that trap be get hot alarm have already_clear by the time i get there poc_kelso
freeze_stat alarm reset_alarm and allow heating_mode start acu-3 and verify_proper operation poc_kelso
low_limit alarm reset low_limit alarm three time last_night find glycol system low add more glycol to system verify_proper operation
room too_hot c229 bldg 245 find acu-17 off_line start unit and verify space_temperature poc_diana
water leak from ac_unit vent in room a119 bldg 224 replace induction_unit valve have pipe_shop tighten_pack nut on hand_valve informed trouble_desk to have janitorial put a fan on the carpet
room too_cold room a705 bldg101 adjust stat set_point poc_rosalyn
office be hot room b222 bldg_220 unit down_for renovation
no air in lab b116 find acu off_line due_to possible freeze_stat alarm start unit and verify_proper operation poc tom
room too_cold room b224 bldg_225 replace_diaphragm and adjust stat poc tammy
receive_water detection all section acu 1 3 reset_alarm and verify_proper operation poc_ed
very high temp 28 c and humidity be very low room b152 bldg 245 acu-14a servbes this area adjust stat and controller
room too_cold b168 bldg_220 see sharon in b164 for_entry adjust stat set_point poc amy
room too_cold room a119 bldg 101 call be for room e-119 find 70*f no adjustment_make poc sharon
room too_warm a140 bldg225 see yolanda in b122 for_entry find acu-3 off_line due_to renovation to unit
room temp be too_hot room a167 bldg 224 calibrate_stat and set for_74*f be 80*f verify_proper operation poc christine
request for temp cool unit for use during 4/9/12 acu-1 outage per randy_wixom instruction location for cool unit a366 bldg_225 unit hasn't be commission by_contractor yet and will_not be pm'd poc randy/ ross
room too_hot room b137 bldg 219 adjust_set point
hot water reheat pump 1&2 keep_come in and out_of alarm low_temp verify_proper operation and contact power_plant to verify no alarm present herb
reset repair or adjust freeze_stat complete_per request
room too_hot can_not do lab work a216 in_bldg 221 calibrate_stat for triple_module room poc_jeanne
booster_fan failure fan 12 replace motor and belt_aligned and tension_belt 2ea a58 belt poc_herb
a_c airflow too noisy room a122/bldg220 adjust 3 stats.and instal_new filter above door
request to check noise_come from_ceiling in_bldg 220-a365 due_to renovation of unit in attic poc_patricia
fabricate trench_plate and install re route ete as_need room b309 complete_per request
office be too_hot a140 thru a146 calibrate_stat and replace_re heat_diaphragm in room a146 poc_thoma
booster_fan failure_alarm reset_fault on ab-06 and ahu-1_1 verify_proper operation
condensation problem on load_dock area of bldg227 action_take replace filter and clean chilled_water coil
water leak from unit remove access_panel to inspect condensate_drain vacuum_up water clean steam_trap to dump properly clyde
excess heat come_out of overhead vent in the corridor between the library 223 cross walk replace t-4 controller and switch to summer mode
request to check hot temperature in_bldg 230-rooms 103 104 and 105 open chilled_water valve and start acu-2 down_for insulation_removal
request to check hot temperture in_bldg 220-b143 thru b146 adjusted controller for lab b143 verify discharge of acu-4 50*f speak_with the customer and find that this be the wrong room that -PRON- be a140 find that contractor be have issue_with the discharge of acu-3 replace controller and calibrate for room a140 informed contractor that the strainer be clog up to the chilled_water line
request to check room temperature too_hot in_bldg 221-a307 action_take adjust_set point of stat and verify_proper operation
request to replace fall vent cover in man_'s restroom bldg 223-a side 2nd.floor action_take complete_per request
request to check fan drive not start in_bldg 235-b200 start fan with tom on the computer
room temperature too_hot in_bldg 245-c317 adjust stat and repair air_line
room too humid b116 measured room temperature 70*f and rh 30% acu-1 discharge 62*f poc chisa
receive_water detection_acu 1 3 all section all alarm clear
adjust airflow near desk belong to ms chulock this problem be report in january originally just receive ms on 4/3/12 adjusted air_flow from 328 to 200 cfm customer be happy now
water leak in attic of build_215 tighten packing valve and -PRON- still leak rebuild_valve and verify_proper operation
request to check too_cold temperature in_bldg 101-a311 adjust_set point of stat poc_ann
pick_up fan room b322 bldg_220 pick_up fan and return to aml
call from sara bell red_auditorium in_bldg 101 very chilly please adjust adjust_set point of acu_b5 poc_sarah
please adjust temp in lab to 22c room f117 bldg_217 complete_per request
a_c not_work to lab in room b52-b58 bldg 233 find that contractor have cut control air_line to cabinet repair cut line verify_proper operation poc mr_soon
fabricate and install sheet_metal cap install cap on abandon ductwork penetrate roofing system complete_per request
recird pump not_work in wind_tunnel area of bldg 230 any_question please_see mike hall or josef sinder x5947 replace fuse on controller poc_mike
hw convertor temp too high replace well sensor 40*f 240*f replace controller and calibrate after instal to maintain 140*f with a 60 outside_air temperature verify_proper operation ne to repair leak valve on the site_outage
room be too_hot b149/bldg225 find air_handler down_for renovation_by contractor
room too_hot room b119 bldg_220 replace both diaphragm on 908_controller and calibrate_stat poc_mary
room too_cold room a120 bldg_220 free_stuck valve stem repair_control air_line and adjusted stat set poc_mary
request to check on air_flow in office in_bldg 223-b310 find that belt be broke and replace by mike andrew speak_with customer and air have be restore
the temp and humidity in lab be too high a340 bldg_221 secured humidity_pot to acu-4 and calibrate_stat in room a344 poc_jame
hood not_work properly air fail alarm light on bldg 230 room 112 please do_not hit reset problem reoccur find fan not_run on roof start fan and informed_customer that if the fan go out again to call electric_shop
room too_hot b264 bldg_225 replace actuator and adjust stroke verify_proper operation
cut carpet tile for ccf complete_per request
make metal corner for const_shop talk to rick about size complete_per request
red_auditorium be very_cold bldg 101 adjust_set point on acu_b5 poc_mary
please calibrate t_stat in room b120/227 action_take complete_per request.adjust set_point on_computer
noise problem in office room b368/225 possible vibration from ahu new installation and possible vibration issue turn_over to contractor that instal the unit
bldg_221 hwc-2 repack 1/3 steam valve rebuild_valve and verify_proper operation
bldg 245 acu-1 and 1b door seal complete_per request
bldg 245 regulator in subbasement mech_rm replacement replace regulator and faulty air pressure gauge repair break sold joint
please_see bill smuck concern issue_with room ventilation in b153/224 x4344 informed_customer that there be no exhaust hook_up to the equipment and that -PRON-_would need an_interdivision work_order or move the machine close to an exhaust poc burton
high_pitch noise_come from upstairs very annoying replace 1/2 reheat_valve and actuator verify_operation
room too_hot b110/220 replace_re heat_diaphragm and calibrate_stat poc_john
room too_hot b143/225 please check early be no air due_to acu-4 renovation_by contractor poc_joan
request to check warm air temperature in_bldg 225-b143 action_take replace_re heat_diaphragm
check_operation of acu 6 1 in_bldg 227 relace ep_switch and system run in bypass until drive can be replace or repair
heater be make hum_noise 101 a500 adjusted water flow to system poc_diane
ring noise_come from heater area bldg 233/a101 adjusted return valve be not really able to locate the source_of the noise nor do i hear -PRON- poc_connie
pick_up ac_unit from 225/b259 and move to a350/225 complete_per request
room too_hot bldg_220 room a321 manually_open damper actuator until -PRON- can be verify which motor be bad and -PRON- will be replace locate bad_motor and replace motor be draw to many amp and flow fuse
room too_cold bldg_225 b167 repair stuck_stem on re_heat and replace_diaphragm
too_warm room a309 set up and install data_logger in middle of room or as close to as_possible set up data_logger and place in room record space_temperature and verify_proper operation of induction_unit and discharge of acu-7
replace fan shaft and bearing to e c5 remove shaft instal_new shaft and bearing
room too_warm a245/ bldg 227 find space 70*f no adjustment_make poc_patricia
room be too_hot a229 bldg_220 adjust dapmer position and stat set_point poc evan
room be too_hot bldg 202 room 157 verify_proper operation of acu-2 that_serve these room repair room 140 and 157 not_able to access re_heat for room 153 safety require that a platform be instal in order to make repair and -PRON- can_not walk on the duct_work to access the re_heat like -PRON- be propably do 20 year ago turn_over to louis in oeg to look_into the platform informed_customer
replace motor_rail to e-4 replace broken motor_rail and aligned and tension_belt
room be now too_hot adjusted_set point of stat
reinstall motor_sheave on new_motor install belt and tension complete_per request
reset_fault and start_equipment start ahu-6 1,ae-6 3 and ab-05 verify_proper operation
replace stat to uh-8 instal and calibrate new stat
room too_hot no airflow bldg220/b48 replace fuse in ddc box on acu-6 start unit and verify_proper operation poc_steve
room to cold a327 verify_proper operation of system and adjust_set point of stat poc carlita
cold ne heat bldg 301/e190 start hv-4 that have be secure due_to warm temperature for the season
too_cold in room 224/b363 free frozen stem on b363 b365 and b367 calibrate_stat and adjusted_set point poc zhanglong
make cover for box per bill snow fabricated cover per_request
ne to have stat check in rm b120 resent_code to vav verify_operation
room too_cold 220/a229 adjust stat set_point
install exhaust_fan for rest room joint effort between 02 and 08 the re install_new fan verify_proper operation
clog air filter above door 226/b309 replace filter poc_david
check 227 equipment for fault and start as_need complete_per request e-2 2 and ahu-6_2
want to reset t_stat to 70_degree -PRON- now 78 bldg 227 b120 find room temperature 82.5*f release_overide command and verify_proper operation of space controls.now control 1/4 of a degree of set_point
repair pre_heat valve to acu-6 replace_diaphragm to 1st_pre heat on acu-6
repair re_heat leaking_by and drop off a portable fan for customer in room b049 drop off fan for customer verify_proper operation of re_heat find bad valve and grad replace both for room a51 replace_diaphragm to actuator of room a49 verify_proper operation
office be too_cold b226 adjust stat set_point
office be very_cold recur problem 227/a338 adjust_set point on_computer poc mathew
remount motor plate for e-2 that be come loose from the pad drill new hole in place and in concrete pad instal ancor in concrete pad and mount plate instal motor and belt_align belt and tension
room too_cold b214 action_take adjust stat
ne to have the humidity low in rm g007 calibrate sensor and adjust_set point
check on water leaking resolve and clean_up clear_clogged drain line
check on odar in 225/ customer complaint due_to contractor spray penatrant on rusty bolt vent all unit in attic
check on customer concern of vibration at 3rd_floor location acu-2 be directly above the area with vibration_noise not_able to locate_source of noise though at_this time
reset_vfd fault on equipment and start complete_per request
no air come_out of induction_unit rm a229 find blow fuse to board and unit 7 down replace fuse and start acu-7 damper actuator to room be not open and turn_over to apc
check fault reset and start_equipment as_need clear fault and alarm and verify_proper operation
receive_water detection distribution_level zone 1&2 cable x13 x22 action_take reset_alarm no water_detect at_this time
room too_hot a359 find room temperature 83*f replace_re heat_diaphragm calibrate_stat verify_proper operation of acu-6 and re_heat to room lower_discharge from 70*f to 54*f
too_hot a345 adjust acu discharge set_point adjusted stat set_point
too_hot a925 replace_re heat_diaphragm after file cabinet be move verify_proper operation speak to customer
water leak from duckwork on load_dock find acu-5 leaking water replace filter and clean coil 8ea 20x20 panel filter
receive_water detection p 2 acu 3 conduit and control wiring be disconnect by_contractor work in area
check_operation of rtu-11a and rtu-4 not_work compressor and reverse valve order to make repair need remove compressor and reverse valve and instal_new start system and verify_proper operation
too_hot a357 after have furniture_move replace_re heat_diaphragm poc narayanan
request to check room temperature too_hot in_bldg 223-b144 replace_re heat_diaphragm and adjust_set point of stat for_70*f
request to check too_hot temperature in_bldg 221-b116 room temperature be 82*f stat be out_of calibration calibrate_stat and set for_70*f poc customer
room temperature be very hot in_bldg 101-a428 wrong building and room speak_with customer and -PRON- be build 428 and -PRON- have be take_care of by kevin_roman
request to check room temperature too_hot in_bldg 225-b346 speak_with customer and explain that unit be be renovate in attic that affect -PRON- space_temperature customer have a fan in -PRON- office
too_hot a738 adjust stat set_point
receive_water detection_acu 1 3 all section restore 24 volt to control system and reset panel verify_proper operation
drip noise_come from attic bldg226 b320 let_customer know_that the pipe_shop be repair steam_trap on acu-2 call back by customer and find that the second pre_heat have a bad diaphragm and grad replace both and verify_proper operation
provide fan for customer in build 225 room b346 dilivered fan to customer but -PRON- no_longer need -PRON- due_to -PRON- have already pick one up
room too_hot continue problem reset vav_box space be control set_point now poc nien fan
belt ne replace on ef_2 complete_per request the other fan be check as wel and belt replace as_need while already there
room too_hot b243/222 lower_set point from 74*f to 71*f poc yvonne
room too_cold b120/bldg 301 verify discharge of mix_box adjust_set point of stat space_temperature ws 72*f
hood not_work properly bldg 224/b215 change motor rotation
office be too_cold b248 stem have come loose from actuator reconnected stem and verify_proper operation adjust stat for_70*f poc darlene
room be hot bldg 223/ a263 find 68*f space_temperature 68*f no adjustment_make verify_proper operation of stat phone_message to customer
grill register vibrate 223/a212 fastened loose sheetmetal with screw replace supply air filter phone_message to customer
room too_hot b246/224 instal_new valve
recover_refrigerant from equipment on dock recover r-22 refrigerant_from equipment
too_hot re_program stat and verify_proper operation poc angel
check roof_drain to bulding 101 and 304 complete_per request
room too_cold in_bldg 220/b308 adjust stat and free_stuck stem poc bessmarie
fabricate stand need to support shop bearing and motor work complete_per request
room too_cold bldg 101 room a635 unit valv_off stat would_not build pressure at branch.replaced guage gromet in stat verify_proper operation.set stat for_70*f poc_mary
door in hole of the basement will_not close check_operation of all air_handler on that end_of the building and no issue be find door be close at_this time
room too_cold bldg_221 room a359 adjust stat
room be hot bldg_225 room a124 see steve johnson 6066 calibrate_stat and adjust_set point replace_re heat_diaphragm
ring noise in office 233 a101 repair air leak at stat no_other problem find
room too_cold bldg 227 a230 check space_temperature and customer be ok now poc_david
too_hot portrait_room lower_discharge of acu_c1 adjust stat set_point space 73.5*.
remove motor_pulley from motor in electric_shop complete_per request
leak come_from ceil man_'s room across_from blind stand shop_30 find the coil leak in aca-2 in the mez.\ locate and repair leak coil after have access_door cut by sheet_metal
airflow too high bldg 226 a315 reset vav_box and adjust max air set_point poc_andrew
too_warm second call repair_control air_line to actuator
no a_c airflow bldg 245 c229 due_to faulty freeze_stat for acu-17 replace freeze_stat poc_diana
check roof_drain on 202 245 222 220 and 225 inspect roof of all building list and clear_drain as_need in build 222 report 3 leak to dave_francis
reset_fault and start_equipment complete_per request
request to check room_temperature- office pipe blow hot air in_bldg 301-b185 unit discharge 58*f and no heat be add to space no_other adjustment_make customer be okay_now poc_michelle
request to check office temperature-_too cold in_bldg 223-b310 adjust stat set_point poc_kim
room too_cold bldg_220 room a305 adjust stat set_point poc loma
no air c331 replace faulty freeze_stat on acu-17 poc larry
water_detector zone_2 acu-1 and acu-3 trip reset_alarm
high_pitch noise_come from office possibly a_c equipment 221 b15 poc_carol johnson 8441 or 2322 noise be determined to be customer equipment poc_carol
a_c make strange noise 220/a122 adjust supply air damper set_point poc duck bong
set_point on secondary chilled_water sys need to be adjust 235/g-100 action_take complete_per request
way to hot in lab the radiator be blow hot air check office space_temperature and find -PRON- to be at design customer_say that the air seem to come back on friday poc jacqueline
replace break_belt replace break_belt 2ea b97 belt_aligned and tension
room too_cold start hot water_pump
room too_cold bldg 220/b166 replace control_valve poc suzanne
start hv-4 for shipping and receiving complete_per request
start attic ventilation for contractor find numorous hv and vu be in the off position turn back to normal and start
room be too_cold check t_stat for proper_operation bldg 245 room a10 find hwc-1 low temperature adjust_set point adjusted tran_ducer set_point poc ronnie
request to check room temperature too_cold in_bldg 101-a303,see ann replace_re heat_diaphragm and flush out doil.verified proper_operation poc_ann
request to check the temperature gage indicator in_bldg 225 for room a02,see richard secure analog input terminal to board.terminal be loose poc_richard
check for roof_leak on build_227 roof and vacuum_up water clear_drain and check roof on the follow building 206,225,226,224 and 227 inform dave_francis of roof_leak and vacuum_up water in attic
no airflow from ac in room b165 bldg 222 find unit down_for pm
room be too_cold 245/c111 open_hand valve find closed repair make to valve as_well poc_dr pibida
room too_warm bldg 220/a259 replace_re heat_diaphragm and verify_proper operation poc_veronica
request to check room temperature too_cold in_bldg 101-a905,see anne move file cabinet replace_re heat_diaphragm and adjust_set point of stat
room too_hot bldg 216 room a127 reset vav and adjust 3 way valve set_point check other in area for proper_operation
replace the air_balance test plug in the exhaust ductwork in the 301 kitchen the fan affect be e-8 e-9 no plug in store room at_this time inform randy wait for more plug 5/24/12 still no pluggs in the storeroom of the propper size reciev pluggs and instal poc randy
replace belimo gear drive to the 2nd_pre heat replace gear drive to belimo_actuator on 2nd_pre heat verify_proper operation
room be hot 216 b109 resent_code to controller
server_room be hot please_contact mark etter for_entry x6108 repair_control air leak and adjust stat set_point poc_mark
room too_cold bldg_220 b240 adjust stat and verify_proper operation poc marx
loud squeal come_from mechanical_room inverted disc to valve seat.adjust stroke verify converter temperature and over all operation
room too_cold bldg 245 room b152 adjust_set point of controller verify with_customer that room temperature be good
check_operation of ef-208 bldg_217 outside c-322 bad_motor to fan turn_over to electric_shop
room too_hot room a522 bldg 101 adjust stat set_point
exhaust e-79 from hood in c317 bldg 245 not draw air open damper that be mark wrong
chilled_water not flow to microscope laser in_bldg 230/room128 verify that pump be operating.issue with communication that be resolve_by ddc poc_mike
temp to hot inbldg 217/ room b137 resent_code to vav verify_proper operation
squeal come_from a_c /mech room upstairs 225/ a354 not_able to locate_source of noise not_able to locate customer or leave_phone message due_to no phone mail
room too_hot b145 147 acu-4 be not cool reset cool_mode
too_hot in room b247 find acu-4 not cool reset cool_mode on_computer poc customer
install datum_logger in room b06 telephone room set up data_logger and instal in room b06 retriv datum and store in computer inform_customer
check for burn_odor in or around ahu-210 bad_motor cause odor 02 replace motor and hvac swap motor_pulley and instal belt_aligned and tension poc_eric
repair insulation in_bldg 223 mod 363b rm b367 mod365b rm b365 mod 361b rm b361 and rm b343 complete_per request
request to check room_temperature- too_hot in_bldg 233-a114 find that this be due_to acu-1 be down_for pm poc leave_customer a phone_message
request to check room_temperature- too_cold in_bldg 225-b155 free_stuck stem replace_diaphragm to actuator and calibrate_stat verify_proper operation
repair hc-055b actuator replace valve and rebuild_actuator replace valve and actuator to hc-252b verify_proper operation of both
check water_detection alarm in zone_1 no water be locate contractor be work in area
fan on afterburner not start bldg 224 attic replace break_belt 3ea b68 poc_john
room too_hot humid 221/b329 replace bad grad and re_heat diaphragm.adjust stat for_72*f and verify_proper operation poc customer
room be too_hot bldg 101 a 1123 replace_re heat_diaphragm adjust stat poc joyce
room too_hot lecture_room b in 101 calibrate_stat and adjust_set point poc reshonda
portrait_room in 101 be too_hot adjust_set point of stat poc_mary
room too_hot 220 a146 $ module_lab calibrate_stat to all.verifi discharge of acu-3 adjust 2 controller so supply air would_not go above 68*f speak to customer
room too_hot 1th flr bldg 10 a1130 adjust_set point of stat for_72*f poc joyce
office be to hot b308 adjust stat for_72*f poc_christina
moisture in compressed air_line check refrigerated dryer system bldg 205/machine room not control air system for acu_'s redirect to power_plant per randy_wixom hvac be suppose to maintain site adrs redirect back to hvac action_take order dryer repair kit and instal
drain_clog in ahu-4 in_bldg 224 attic check floor_drain and condensate_drain find both work_properly
repair insulation and canvas to b319 mod 317b rm b323 mod 321b ac return 18 complete_per request
ice_machine be not make much ice in pipe_shop replace one selenoid and clean the other
heat not cut off and ac_unit freeze up when turn on see bruce connelly calibrate stat.inspected valve operation secure circulate_pump for_summer and tag clean evaporation cilsand replace air filter replace drive belt and check refriferation pressure and clean return air grill poc_bruce
room too_hot a305 adjust_set point
cold in fe area of bldg 301 adjust stat
check ac -PRON- very_cold 223/a255-a257 adjust_set point and verify_proper operation
room temperature very_cold in_bldg 101-a534 adjust stat
conference_room temperature very_cold in_bldg 222-b341 find re_heat water valve close open valve and verify_proper operation poc_melissa
there be no air_flow in_bldg 221-b57 find acu-1 and 2 off_due to insulation_removal outage start both system poc_david
free clog coil to room b020 clear coil and restore flow to hc-1-b-3 work_properly now
to cold room a240 adjust stat
request to check water in the no frost system in attic of bldg 226-see john_wamsley tighten actuator and adjust stroke on 3 actuator poc customer
there be too much air_flow in_bldg 301-a100 area see kc problem have already be correct poc kc
there be cold air in_bldg 225-a52 pipe_shop have hot water_loop valv_off poc_wanda
office be too_hot a353 due_to pipe_shop have hot water_loop valv_off
check room temperature too_cold in_bldg 245-b63 adjust 4 stat set at 60*f and raise hot_deck set_point off of acu-13
room temperature too_cold in_bldg 225-b368 find hot water_loop valv_off per pipe_shop poc customer
room temperature be too_hot in_bldg 235-c100 coordinate_with control to replace bad stat and diaphragm to re_heat actuator verify_proper operation of acu-3 poc customer
there be no air_flow in_bldg 221-room b361 and b365 no issue find acu-1 and 2 be off_line due_to insulation_removal outage unit be back on line and space_temperature be back to normal
bldg 231-efan e138 need a new fan belt speak_with dr ridder and -PRON-_say that -PRON- be go to put a wo in to have the fan and duct_work replace due_to the duct_work rust out above -PRON- equipment belt be not replace per dr ridder poc_dr ridder
water on the deck in service_galley 4 2 glycol tank over flow clean_up galley area
lab be very_cold 235/b142 replace mix_box diaphragm stat and calibrate_stat verify_proper operation poc_kim
room too_cold 220/b140
room too_hot in 221 c01-c07 reset point on_computer poc gillian
room too_cold bldg_225 a355 hot water_loop secure by_pipe shop
room too_cold bldg_225 a349 hoot water_loop valv_off by_pipe shop pipe_shop open valve and heat be restore poc bo
room too_hot bldg_235 e137 replace 2ea bx46 belt on acu-14 leave_customer a phone_message
equipment exhaust_fan not_work 231 a136 turn_over to electric_shop
room be hot b225 bldg_225 replace_diaphragm and free_stuck stem poc_gary
extremely cold in office 225/a153 find hot water_loop valv_off in attic by_pipe shop pipe_shop open valve to loop heat restore poc_carrie
request to check conference_room temperature-_too hot in_bldg 215-c103 adjust_set point verify with_customer that temperature be good
request to check warm room temperature in_bldg 101-a1005,see stephany adjust stat on 4 induction_unit inform_customer
reset_fault and start_equipment complete_per request
restart_equipment after_power bump/ area 117 bldg 205 start_equipment lower_set point of acu-4 section of duct_work have be remove for construction in area
request to adjust too_warm in lecture_room e in_bldg 101 adjust_set point on_computer check room and -PRON- be 73*f okay per customer poc jacqueline
room temperature too_cold in_bldg 225-a249 due_to hot water_loop secure by_pipe shop pipe_shop open loop and temperature be restore poc bonnie
repair hc-1b-4 replace_sleeve diaphragm to re_heat
multiple airflow failure_alarm on hood in lab 235/b145 ddc_group replace filter to main exhaust trunk and that correct the problem
t_stat not_work properly 222/a342 explain to customer how stat adjustment work for fcu
room too_hot 224/b330 inform_customer the acu-5 be still be work on by_contractor
room too_hot 224/b228 informed_customer that contractor be still work on system acu-5
replace bad sensor to ccf chiller replace supply water_loop sensor verify_proper operation
room be cold please check out 225/a51 computer repair lab adjust 5 induction_unit stat
reset_fault to ae-6 5 and ab-05 booster_fan complete_per request
room very hot 235/a127 replace mix_box diaphragm poc_kim
room be very hot 221/c13 replace_diaphragm to re_heat and replace and calibrate controller to lab_space
room too_hot 220 b140 replace blow 4amp fuse in control_cabinet leave_customer phone_message unit back on line
lecture_room d in 101 be too_hot lower stat set_point from 72*f to 69*f verify_proper operation poc customer
room too_hot 245 c229 adjust stat and replace_re heat_diaphragm in area poc_diana wanda
room be hot bldg 220/b142 switch on actuator in wrong position adjust switch for open_position oc roy
room be hot 220/b166 no supply chill_water adjust switch on belimo_actuator
room too_cold bldg 225/a247 adjust stat set pint poc eileen
hot in room bldg 220/b366 replace_re heat_diaphragm and calibrate_stat
room too_cold 225/a247 find riser valv_off pipe_shop open riser and adjustment_make to the induction_unit verify_proper operation poc bonnie
restart site after_power bump complete_per rquest
no ac in rm 110 due_to power_bump start acu-1 and 2 poc xiang
low_temp alarm acu 20 in_bldg 225 speak to tech support and find that the wire attach to the mocroprocessor be for the controlling via net work attach the communication approiate wire to micro_processor and change set_point for_72*f verify_proper operation poc_jame
room be hot check t_stat 411/a170 find room 74*f stat set_point be 74*f lower_set point to 72*f
ventilation system not_operate unable to work 304/a124 start acu and related_equipment
restart acu_'s in_bldg 221 complete_per request
move filter in_bldg 227 complete_per request
check booster system for room b-52thru b-58 bldg_225 acu-6 be just renovate by_contractor have ddc start the unit
room be hot in 217 b107 adjust_set point
ne to have the return check in b131 reset vav in room b127 that_serve this space also verify_proper operation and air_flow
room too_hot in 223 a107 adjust_set point
move filter bldg 227 complete_per request
room a157 be cold adjusted_set point
request to check very_cold temperature in_bldg 221-a157 stat be out_of calibration calibrate_stat and verify_proper operation
air not_work in main storeroom find acu-5 off start acu and verify_proper operation poc_dawn
room too_hot a140 repair_control air leak on mix_box and instal_new thermostat verify_proper operation poc_mark
request to check air temperature too_hot in_bldg 225-a355 adjust stat and calibrate poc kevin
room too_hot c110 speak_with customer and room be okay_at this_time
control_valve for hc 222b be leak replace 1/2 nipple that be leak on valve
request to repair air_conditioner in guide_hall area dsc in_bldg 235 verify refrigeration pressure and andjusted thermal expansion valve verify_proper operation poc_bill
belt on leibert unit need to be replace 222/b251 replace 2 bx 46 belt_aligned and tension verify_proper operation poc_brian
lab too_cold 217/c104 action_take adjust vav set_point poc customer
lab be hot 4 module_lab calibrate all stat find acu-4 discharge high adjust discharge find bad chilled_water actuator to unit and turn_over to apc since -PRON- be still_under warranty
lab be hot 223 b139 restart acu-4 that be find off_line verify_proper operation of control speak to customer and -PRON- request that room b132 and b134 be check out for high_humidity valv_off humidity to acu-7 and replace_diaphragm to first pre_heat replace bad chilled_water grad to acu-7 inform_customer of repair make poc customer
hot in stairwell next to elevator in_bldg 245 near attic free_stuck stem on valve calibrate_stat
bldg_225 room a129 room be too_hot let_customer know_that the unit serve -PRON- space be still_under renovation_by contractor
check out operation of roof_top action_take get measurement for randy_wixom and fan will be replace on a inter_division work_order
room too_cold 224 a345 removed induction_unit cover to replace_re heat_diaphragm re instal cover and verify_proper operation poc customer
room too_hot bldg 224 b352 replace valve and actuator replace_re heat coil repair_control air_line poc_john
repair reheat_valve bldg_225 replace valve and actuator to hc-060b hc-247b and hc-041b
storage cabinet exhaust not_work 223/b205 find e-203b off_line and break_belt replace 1_ea a25 belt verify_proper operation poc joshua
no flow in fume_hood in room b317 find fan off_line start fan poc_laura
replace controller on lab reheat replace controller and calibrate to hc-229b and hc-223b
ef-3 damper suspect of be break can_not maintain a vacuum in reactor confinement 235/c01 coordinate_with control to access area inspect damper_linkage and verify_proper operation of damper no problem find
repair water leak and clean_up water bldg 227 2nd_flr clean_up water from customer equipment that be find to be leak poc_john
remove floor tile section in ccf complete_per request
chemical_fume hood be not exhaust 221/a340 start exhaust_fan that be find off_line verify_proper operation poc_jame
reset vfds complete_per request
room be too_cold bldg 226 a323 find pump_off line pipe_shop start pump replace both diaphragm to valve actuator.verifi proper_operation of system poc dale
room be cold 226/a323 repair_control on hot water_converter poc dale
acu 17 in_bldg 235 make_loud noise replace 1ea a42 belt noise be go poc_mark
auto city water valve not_work properly control work and appear_that operator need replace
check ac velocity 224 a-153 problem be due_to the commisioning of acu-6 by apc contractor
ac-11 alarm in computer room no air a02 let ccf know_that acu-11 in be renovate and be off_line until complete
room a-120 too_hot reset stat and verify_proper operation poc suzan
lab be too_hot b253 replace_re heat_diaphragm
hood alarm no air_flow throughout a_wing restart exhaust_fan find off_line poc_steve
request to check room temperature in_bldg 223- from b310 thru b316-too hot start acu-8 that have be down since the electrical outage adjust stat set_point of induction_unit in room b310
repair_control to hwc-1 replace grad to v-2 and calibrate to specification verify_proper operation for_summer setting
room be too_hot b52 thru b58 find proper discharge on acu-6 booster be a_little high but drop temperature find that acu-6 have be down_for the weekend and be now back on line speak_with customer and verify that the temperature be come down
check ceill leak in office a355 shop_30 find water in acu-3 fan unit static to high turn_over to contractor water be carr over from condensate_pan
ne to check loud_hum sound in a317 find glycol pump run be not need and be cause the noise hear poc_lisa
request to check air_handler unit for office supply air in_bldg 226 find acu-2 off_line start and confirm_proper air_flow poc monyell
room temperature too_cold in_bldg 220-b240 find room temperature 64*f adjust stat for_72*f
too_hot a311 vav 1 4 have a set_point of 72*f measured room temperature at 71.8*f no issue find leave the customer a phone_message
water leak from ahu in hall action_take currently there be not a safe way to approch the leak may_need to pull a section of duct to access the union leaking.leak have stop for now
no exhaust in fume_hood in rm a218 thru a228 find hood off_line start hood and verify_proper operation poc_robert
too_cold room a107 readjust stat poc_kim
too_cold room a04 adjust tran_ducer
a_c unit blow heat on one side of trailer bldg 428 see judith owen x8245 reset thermostat due_to power_outage last friday stat set be trip verify_proper operation
fume_hood not_work bldg_221 a152 verify_proper operation of fume_hood speak_with customer
dump water from portable instal by ac shop.room a206 action_take check daily and dump as_need
lab be hot bldg_220 b39 resolve_issue with chilled_water strainer on acu-4 poc_robert
lab be hot bldg_220 b351 remove strainer and remove inner liner that be clog with fine debris verify_proper operation of chilled_water coil
check_operation of heat_exchanger 3 find fuse blow electric_shop replace fuse and system be now control at set_point
reset_fault and start ab-08,ab-05 ab-06 and ef-6_2 complete_per request
check water_detection alarm in west_side of build_226 remove and replace broken sensor replace section of pipe rust out instal pvc coupling to prevent water from splash on sensor reset_alarm and verify_proper operation poc_willy
very stuffy air_flow not_work 301 c100 adjust roof_top unit for_summer operation verify_proper operation poc customer
director office in build_216 be too_hot action_take adjust acu discharge due_to load_shedding
room be hot 224/b230 calibrate_stat and set for_72*f verify_proper operation poc_kim
request to check room_temperature- too_warm in_bldg 101-a415 action_take adjust stat and calibrate for_72*f poc_ann
to hot in 301 store room lower_set point of acu-5 verify over all operation of system
clean_up shop and dispose of scrape material complete_per request
remove any control part that can be use from cabinet at pipe_shop loading_dock complete_per request stored part in shop_stock
fume_hood not_work in 224 a156,b157 start eh-153b and eh-151b verify_proper operation and speak to customer
ef for lab a222 do_not appear to be run find ef-219b off_line reset fan and start verify_proper operation
ventilation not_work 223/a262 start exhaust hood fan to lab replace ete belt 1ea.a56 walk attic and start 3 other exhaust_fan find off replace 908_controller to ete-13 after verify_proper operation
reset_fault and start_equipment complete_per request
adjust temperature in guide_hall complete_per request
request to check no air_flow in health_unit in_bldg 101-c33 replace broken_belt on acu_c3 1ea b32 verify_proper operation poc customer
cold in room 411 a101 adjust_set point and verify_proper operation
very_cold in office 301/c147 raise_set point of roof_top unit 4 to 64*f
re install motor_sheave and belt from_old motor to new_motor complete_per request align and tension_belt verify_proper operation poc supervisor
reinstall replace trim on ac_unit in 225/a353 action_take complete_per request
exhaust not_work in lady room 301/b135 reset switch in lady room and fan start poc customer
exhaust_fan for room a167 be not_run exhaust_fan be off_due to pm be perform in building poc customer
verify_operation of control and fcu in room a146 blower_motor order but not in yet 6/13/12 remove blower assembly and replace motor that be order instal_new motor and re instal blower assembly replace both filter and tie in branch air_line to pe_switch to activate blower when stat call for -PRON- verify_calibration of system
replace motor_sheave and belt to ef-208 action_take complete_per request
install exhaust_fan in the b200 area action_take cut and remove_old bolt drill and instal_new bolt and fan
fume_hood not_work 224 a156 find hood fan off reset fan starter and verify_proper operation poc carlo
very_cold room a245 231 adjust_set point of hot_deck replace chilled_water actuator grad and calibrate poc_steve
very_warm in_bldg 226/a330 find stat set_point at 78*f adjusted_set point of stat and verify_calibration and operation poc jumama
very_cold in office 224/a251 adjust stat set_point for_72*f verify_proper operation poc_richard
room too_hot b125 bldg 245 calibrate and adjust stat set_point for_72*f verify_proper operation also calibrate hallway stat near room b125 poc_robert
reset_vfd 's in 227 complete_per request
fcu not_work in a-04 build_304 server_room rebooted system
clean_up water from clogged floor_drain in front_of acu-7 complete_per request
very_cold in room a135 bldg235 adjust_set point
room be very hot bldg 225/a035 action_take switch acu-7 to manual position for damper
receive high temperatune rolm system room 03 alarm clear when acu-2 go back on line suspect_that high alarm be due_to acu-2 be down_for renovation
request to restart acu- 3 in_bldg 205-room 117 action_take complete_per request verify_proper operation poc_laurean
request to have relative_humidity check too high in_bldg 221-a309 action_take adjust discharge of acu-8 verify with_customer
request to check room temperature too_hot in_bldg 220-a209 action_take measured room temperature at 71*f leave a phone_message for customer to call and -PRON-_say that -PRON- be okay_at this_time
wds_alarm water_detector in the humidity section be in alarm action_take find a small_amount of water in the humidity section of ahu-403 speak_with building mananger
reset_alarm and fault in mechanical_room action_take complete_per request
request to check noise_come from booster_fan in_bldg 225-a60 action_take go to lab and be not_able to access the space even with the help of security come back later when customer arrive and find bad belt replace a38 belt verify_proper operation also check belt on booster_fan in room a56 poc_johanne
room temperature too_hot in_bldg 222-b354 action_take resent_code to vav rebuild re_heat valve stay close ecomimy damper modulating to maintain temperature room temperature be 76.%*f acu-5 have a discharge of 57*f speak_with customer
request to check room temperature too_hot in_bldg 221-b307 action_take instal wall plate and seal pan no leak present_at this_time
request to check fume_hood where the sash window trigger an alarm and the exhaust be not_work properly in_bldg 220-b33 action_take replace belt verify_proper operation poc nichola
request to check cold office i n bldg 231-a245 a267 repair_control air leak to chilled_water valve actuator verify_proper operation poc_steve
request to check room temperature too_hot in_bldg 221-b211 action_take seal pan of condensate area seal wall of unit as_well where water be leak by leak seem to be repair
too_hot in visitor_center action_take reset system due_to power_bump verify_proper operation poc greg
clean leaf and debris_from roof drainf on the follow roof due_to the amount_of rain -PRON- be havin building 101,304,202,and 225 remove debris_from drain seem to need to be clear follow all hard rain or storm
too_hot in room a162 enter_through b159 action_take find chilled_water supply tag_out by_pipe shop pipe_shop remove -PRON- tagg and restore chilled_water supply.found return valve close open valve and verify_proper operation unit discharge 61*f poc_john
too_hot in room a205 action_take replace induction_unit valve and actuator verify_operation poc_thoma
office be to hot c229 action_take lower_discharge temperature to 57*f and adjust stat set point.re-heat be not add_any heat and room temperature be 74*f
room too humid b36 find issue to be 68%rh in space lower_set point of system and verify that re_heat be not leak by schedule event so unit acu b2 would run continously since this be a senseitive area and high_humidity cause problem with the paper in print and duplicate area will_monitor the result before close_out this ms
too_hot b148 singal closet reset stat verify_operation poc deborah
too_hot b245 air_handler discharge high due_to load shed set_point adjusted_set point
request to check office temperature too_cold in_bldg 221-a321 action_take repair_control air leak and adjust stat set_point poc pedatsur
hvac fan be not circulate too_warm in_bldg 202_129 action_take use proper ppe respirator to access mechanical_room and start acu-11 serve_area
room temperature too_hot in_bldg 221-b215 due_to acu-11 down_for repair after unit be start verify_proper temperature control poc_charle
room temperature very hot in_bldg 101-a1105 action_take adjust stat set_point pox anna
request to check chemical_fume hood where the gage show 0.19 and the red light be turn on in_bldg 220-room b25,see nichola action_take replace hood fan belt.1ea a27 belt poc nichola
request to check high humdity in office in_bldg 217-b245 due_to load_shedding from air_handler
request to check high_humidity in office in_bldg 226-b266 warranty issue_with pre_heat and be resolve_by contractor
request to check no air come in from_vent in_bldg 222-b131-back office action_take lower_discharge temperature which increase vav air_flow to back room.verified flow with_customer
request to check too_hot temperature in_bldg 226-a363 lower acu-1 discharge set_point poc max
verify_operation of isolation_damper and supply ait and temperature of a303 find damper open to office plenty of air to space.room temperature be 71.9*f and discharge of induction_unit be 62*f be not_able to locate customer phone_message to customer
request to check hot temperature in_bldg 220-a121 instal_new valve and repair broken control air_line poc regina
bldg 226-room b254 and a357-humidity too high verify that contractor replace rpe heat valve that be leak by still_under warranty poc_michelle
too_cold in room a366 replace valve and rebuilt actuator room a368 have a bad gate valve that need to be address_by pipe_shop
request to replace fall duct grill from cel in_bldg 217-b203 action_take reinstall grill
room too_hot 132 action_take replace valve and actuator calibrate_stat and verify_proper operation poc haleh
office be too_hot a229 action_take find clogged strainer on chilled_water supply line for acu-7 remove strainer and fine mesh inside strainer and re instal verify_proper discharge of acu-7
liebert_unit leak in room b215 action_take remove cover to access condensate_pan clear_clog drain verify_proper operation poc darrin
reset_fault and start ef-6 5 exhaust_fan complete_per request
office a253 be warm action_take damper be find in a closed_position open damper and verify_proper cooling poc_john
alarm souind in mech_room action_take check mechanical_room and find no alarm sound from floor_drain or air_handler
room too_cold b308 action_take talk to customer and room temperature be fine 75*f just want air_flow lower lower max air_flow from 140cfm to 120cfm
request to check room temperature too_hot in_bldg 225-b111 explain to customer that the unit supply this space be down_for renovation poc lynn
request to check room temperature too_cold in_bldg 221-a115 action_take find hand_valv off open valve and adjust stat set point.72*f poc keith
request to check room temperature too_hot in_bldg 227-a168 adjust compputer set_point poc ziva
check noise_come from acu-7 turn_over to sheet_metal shop for repair
office be too_cold a35 adjust stat set_point poc customer
pick_up filter from daycare and move to bldg 420 action_take complete_per request
high temperature rolm system action_take issue_with generator and be correct by electric shop.also a bad ups that be replace temperature be back to normal
the fan on the ac_unit be make a loud_noise this fan be in rm a56 near the door at the ceiling level action_take check condition of belt okay and greased unit no noise detect poc_johanne
office be too_hot a357 action_take lower_discharge set_point from 65*f to 58*f.space temperature be drop poc franklin
too hoot a353 replace_re heat valve actuator poc christine
too_hot a05 action_take adjust_set point of stat for_72*f and verify_calibration of stat poc cheri
fan_fail ef-6_2 action_take start bulld follow power_bump several unit be find off_due to loss of power
fan_fail booster unit 06 start fan off_line due_to power_bump
water_detection alarm in due_to acu-18 dumping water in drain contact bruce for specific location bad sensor turn_over to contractor no water on floor poc_bruce
too_hot in room a251 replace_re heat_diaphragm verify_operation poc_richard
too_hot rm 15 find unit off_due to power_bump restart system poc wendal
controil valve leak tool_crib replace_diaphragm to pre_heat and grad to chilled_water valve actuator poc luther
ne to have temp and humidity check b183 need to order_new actuator and sensor for ahu-1 actuator and valve already replace
room too_cold b354 adjust temperature set_point and verify_proper operation poc judith
too_hot in office b368 find office temperature to be 72.1*f at_this time unit be down earlier due_to contractor work on -PRON- poc_herb
too_hot in new area of b_wing adjust_set point
too_hot in room a08 calibrate_stat and set for_68*f per customer poc_michael
ac be not_work in the bunk room adjust_set point for_summer mode verify_proper operation poc_george
no air in office a253 reset belimo_actuator for supply air poc nathan
office be hot b346 adjust stat set_point space be 77*f and now be 74.2*f poc_terri
office be too_hot a168 find in heat mode switch to cooling_mode lower_set point
ac_unit be blow hot cold air in rm b114 replace induction_unit re_heat valve and actuator verify_proper operation poc_nancy
office be hot b316 replace_re heat_diaphragm verify_proper operation poc_william
filter ne change on louver wall filter be dirty and part of the cause of a vfd overheat and shut_down replace filter in high_voltage room
too_hot in room a357 find stat break off for the second time replace with_new poc therese
too_hot in a361 replace_re heat valve and actuator verify_proper operation poc sayaka
to hot see angel reset heating and cool set_point verify_proper operation
too_hot in room b-11 replace drive belt on fcu poc_brian
start acu-6 that be not_run unit would_not start call electric_shop and -PRON- replace fuse verify_proper operation
too_hot in room a522 find room temperature 79*f calibrate_stat and set for_72*f room temperature be 72.4*f
water_detector at floor_drain bad sensor turn_over to contractor for replacement no water_present on floor
water_detector at column c-4 water_drip down from glass vent due_to roof_leak that be be replace at_this time by_contractor poc_herb
please provide actual air quanity measurement enter a100 in_bldg 301 room be always hot or cold please provide actual measurement of air_flow and temp ray hwang x6647 measure request area and give information to ray.checked all set_point of stat and calibrate
air too_warm in room 101 c33 health room reset belimo_actuator on re_heat valve verify_proper operation poc_betty
room be hot bldg 101 room a-200 1 calibrate_stat room temperature be 74.1*f poc maria
room be cold now bldg_220 a121 repair start last_week hot call bldg_220 room a121 possible valve shut_off replace_re heat valve and repair_control air_line poc regina
water leak from_ceiling in 225 a355 see kevin in a363 shop_30 find water in the fan area of acu-3 adjustment_make to fan vortex and carry_over seem to have stop poc kevin
room be very_cold bldg 411_a111 adjust stat program mode verify_proper operation poc melinda
room be hot bldg_221 a224 verify_proper operation of re_heat find that acu-10 be be renovate and cause the to hot issue poc chase
-PRON- be freeze in -PRON- room 225 a353 replace valve actuator poc_dr hacker
cc027b leak possibly a clogged condensate_drain locate on a side of building in attic close to cross walk clear_clog condensate_drain and vacuum_up water on floor follow_up the follow_day and verify_proper operation of drain
too_cold in room a07 free_stuck stem and adjust stat set_point poc scott
no a_c in lab bldg 230 129 1 replace_re heat_diaphragm replace_sleeve diaphragm to chill_water actuator repair_control air leak in copper line where steel have be cut and cause control air leak in line.replaced 20 section of pneumatin air_line verify_proper operation of control poc sherry
smell as if belt be burn in a_c unit in office 230 room 135 find burn_odor be happen when e-8 be turn on turn_over to electric_shop poc sherry
a_c not_work in lab 230 room 135 duplicate of ms 42556
a_c not_work in lab 223/b243 replace grad and diaphragm to re_heat calibrate grad for proper_operation poc shari
t_stat read 82 office to hfy 227/a109-a113 set_point 71*f and find in heat mode switch to cooling_mode and reset valve command replace stat and re_heat actuator for room a109 and a111
fabricate a 20_x 24 metal access_panel with 1/4 hem edge deliver to the const_shop complete_per request
install belt and pulley on new_motor remove sheave from_old motor and instal on new_motor instal b51 belt due_to no b52 belt verify_proper operation
lab too_hot bldg_221 room a224 replace chilled_water grad repair controller to re-heat.replac diaphragm to re_heat poc_elizabeth
ac_unit be blow_out hot air rm 129 repair_control air leak
area in 103 be too_cold per chris william adjusted_set point of floor unit poc_chris
room temp be too_hot 233 a117,b120 and a101 adjust stat in all_three room verify_operation poc_connie
main_gate bldg be too_warm reset micro_processor and adjust_set point poc alan
room too_hot 101/a323 adjust stat
want a reading do on exhaust please_see elijah peterson x8142 complete_per request
room be hot continue problem 224/a253 go back find power to acu-6 up off restore_power and verify_proper operation
room be hot 245/dc05 adjusted_set points.for both unit poc_alex
strong odor from_vent 225/a218 unit in attic under construction verify attic ventilation be on
request to check room temperature too_cold in_bldg 225-a365 adjust stat set_point and verify with_customer that temperature be okay poc ross
lecture_room e too_cold 101 lecture_room e. raise_set point of acu_c5 discharge ph_message to customer
221 /b160 room to cold multiple call adjust both stat poc_dr gabey
odor complaint in 225/a218 due_to unit be renovate in attic verify attic ventilation be work_properly leave_customer phone_message
verify propoer operation of fcu_'s 1 3 flush all 3 coil purge system of all air present_at coils.checked filter put all set_point back to design system be work_properly at_this time
replace actuator to pre_heat of acu-1 replace pre_heat actuator on acu-1 and verify_proper operation
check out new child_care repair per_frank potts action_take work to be perform during_site outage this be for the rain gutter on exterior of building
reset vfds complete_per request replace dirty_filter clean coil vacuum water from floor start acu-5 and verify_proper operation
replace leak induction_unit valve replace bad coil and control_valve check for leak and verify_proper operation
unit leak on load_dock area of 227 clean cool coil and pre_heat coil close bypass damper that be open replace 8ea filter 20x20x1 verify_proper operation
lab be cold 224 b121 replace and calibrate controller replace stat.calibrated grad on re_heat actuator and verify_proper operation poc_walter
request to check office temperature very_cold in_bldg 301-b168,see nancy asap adjusted_set point of vav and airhandler discharge
no air in red_auditorium lower_set point of system acu_b5 be run at the time
lady room exhaust_fan not_work 245 2nd_flr find fan run and exhaust poc_diana
a_c not_work properly 205/room 117 find switch on controller in heat position switch to cooling position room temperature be come down now poc_laurean
customer complain of squeaky fan noise 301/b173 9 find to be belt noise out_of a77 belt will replace when belt be in adjust motor and squeeling be not as bad
perform full pm on fcu-1 bldg 301/room 185 3 please_see attachment for additional info requirement complete_per request
room be cold possible t_stat 236/113 not_work adjust_set point
please change filter in ceiling 301/b171 complete_per request
unit acu 6 smell_like something be burn 220/b48 electric_shop replace motor turn on system and no odor detect poc_steve
reset_vfd and check water_detection fault at ahu-4_1 floor_drain clean sensor and reset_alarm
leaky valve in ceiling 222/b347 valve leak at union pipe_shop make need repair poc megan
request to check noisey belt on eh-#21 in_bldg 245-d07 replace belt_1ea a44 after scaffolding be errect poc_alex
canopy_hood not_work 224/b361 find system off_line start system and verify_operation poc nathan
no ventilation in lab rm b317 reset_vfd fault and start fan poc savela
office too_cold 221 a263 free_stuck stem on re_heat valve and replace_diaphragm verify_proper operation poc_gail
room be cold 220 b223 verify_proper operation of re_heat valve and adjust stat set_point for_72*f poc phone_message to customer
room be receive heat only small room with electronic 216/a212 send_code to vav verify_proper operation
zone_3 water_detector on acu-3 and acu-5 reading nr repair bad ground to 24 volt terminal of transformer verify_proper operation poc b.cole
water_detector on floor_drain on acu-1 will_not clear loose_wire on floor_drain secured wire verify_proper operation poc b.cole
receive_water detection_acu 11 fan_section replace sensor in fan_section also replace floor_drain sensor reset_alarm and verify_operation
wds_alarm acu-1 floor_drain be in alarm with no water_present secured sensor wireing verify_proper operation poc_dan
request to turn on acu- 2 in_bldg 245 complete_per request poc_alex
request to check noise_come from acu unit in_bldg 202 159 informed_customer that the motor be bad and that -PRON-_would need to call joc office to start a work_order for repair
check room temperature in_bldg 227-a355-too warm set_point be 71*f and space be 75*f replace actuator on re_heat valve poc vetter
request to check hot temperature in_bldg 225-second floor a corridor due_to acu-9 down_for renovation_by contractor
ef-#5 have a rumbling sound and suspect_that the key have come off or loose in_bldg 235-c01 bad_motor electric_shop have to order_new motor after motor be replace reinstall blower wheel verify_proper operation
request to check warm temperature in_bldg 223-a209 customer have plant in the way and be not willing to have -PRON- move for repair still add_heat close_out ms_until -PRON- hear back from the customer
too_cold in build 230 hot water_pump down due_to outage pipe_shop start -PRON- pump poc_aaron
too_hot in photo studio b26 replace stat calibrate and verify_operation of re_heat valve poc denise
too_hot in room b362 replace_diaphragm to re_heat verify_proper operation poc gregory
air_flow problem in room a04 start acu-2 follow an_outage over the weekend poc_alex
no air come_out of window_unit a927 find unit serve_area down_for pm_inform customer
too_hot in corridor between 304 and 223 solor load cool secure to conserve energy inform_customer to call frank_potts with any_question
hv-2 f.s reset stat and verify_operation fan secure for_summer poc cole
too_hot in room b212 set_point 72.5*f in cool_mode and valve be close replace actuator and verify_proper opration
exhaust_fan failure find this to be wrong building call be intend for build 312 verify with b. cole
too_hot in room b105 resent_code to vav
too_hot in room 729 unit be down_for pm_inform customer
check air_flow in room a330 customer have wrong size hepa and suggest_that -PRON- call joc office and get -PRON- to start a interdivision wo to order_new filter poc sergey
request to check hot air in_bldg 101-a931 unit be down_for pm_inform customer
exhaust_fan to hood be make_noise b312 reset hood_monitor poc customer
water cooler ewc-3 in boiler room not cool water turn_over to pipe shope for replacement
request to check fume_hood on exhaust in_bldg 221-b167 reset starter and start fan verify_proper operation
request to check no exhaust in_bldg 312 108 find switch in off position start fan and verify_proper operation poc_chris
request to check no exhaust to a105 in_bldg 215 resolve_issue
request to check noise_come from acid fume_hood in_bldg 215-b101 adjust belt
room too_cold 225/a130 calibrate_stat and set for_72*f poc ken
room too humid warm 301 c100 pre_heat diaphragm be replace and unit discharge proper temperature space be control temperature poc jenna
room be too_hot 225/a251 reset damper motor verify_proper air_flow poc wayne
request to check no exhaust in the lab fume_hood in_bldg 220-b33 check_operation of hood fan eh-031b and eh-023b and bothe fan be off reset starter and both fan be back on line verify draw in both space b33 and b25 poc nick
trailer be hot and humid 308/ trailer adjust_set point for_72*f per customer
request to check room temperature too_hot in_bldg 235-b162 adjust_set point from 78*f to 72*f poc_mark
request to have a portable fan deliver to replace other broken fan_blade in_bldg 101-a1029 personal fan and -PRON- have a broken blade shop do_not have any small fan to provide poc joellen
a_c not_work properly 303/dayroom area find room at 69*f verify_operation of roof unit and -PRON- be okay speak to captain miller and -PRON-_say that -PRON- be okay_now
room lab too_warm should be 20c 220 instal_new re_heat valve and replace_diaphragm poc_michael
heating selection water_detector on ahu 7 1 vacuum water and clear_alarm
request to check room temperature too_warm in_bldg 227-a109 thru a113 find this due_to printer under stat reset device and verify_proper operation poc_carol
request to check room temperature in_bldg 101-c33-too hot verify_calibration of stat and adjust_set point poc_betty
room too_warm 101/a729 replace_diaphragm on two_induction unit verify_proper operation and set stat for_72*f
room be hot 221/a340 find acu-4 discharge high adjusted_set point for 56*f verify re_heat be not add_any heat speak to customer
confrence room a202 to cold reset system verify_operation of control
reset_fault on ae-6 2 ab06,ab07,and ab05 complete_per request
room too_hot 101/723 find space 75*f adjust_set point for 73*f
flush_coil to fcu_'s for ccf flush_coil and clear air from system.read temperature at coil verify that the circuit_setter be fully_open to give as much flow as_need for proper cooling remove filter to increase air_flow accross the coil filter_rack be to be fabricate and a different style filter instal currently -PRON- have a 16*f delta t accros the coil
no air in office a120 set_point be 75*f adjust for_72*f poc suzann
request to check room temperature too_hot in_bldg 227-a357 reset device verify room temperature at 71*f
request to install wire mesh to prevent rodent infestation enter at outside generator gg-#2 at bldg 101 loading_dock doug_fossett be familiar with this request complete_per request
lab be too_hot a62 informed_customer that acu-2 be down_for renovation and there be not any air_flow at_this time
request to check room temperature too_hot in_bldg 101-a303 find acu-6 down_for pm verify_proper operation of induction_unit in 3 office poc customer
release bypass for 1,3 and 5 water_detection system acu-4 alarm in fan_section and acu-6 in the pre_heat and filter_section an alarm be present find that follow the renovation that the sensor be not wire up correctly and could_not be reset turn_over to bob hellmuth for contrator to look_into
reset_vfd fault to ab-13 and ahu-2_1 complete_per request
request to check room temperature too_cold in_bldg 230 105 adjust seven stat for_72*f pipe_shop have to start hot water_pump as_well poc_aaron
request to check room temperture- too_warm in_bldg 245-b101 room temperature 68*f find hand_valve off open valve and verify_proper operation
check no air_flow in_bldg 101-a500 acu-10 be off for_pm yesterday replace two diaphragm in induction_unit in area adjust stat and verify_proper operation set for 73*f poc customer
request to check room temperature too_hot in_bldg 220-a223 complete_per request
hood fan not_work in lab_space b167 duplicate_ms 42936
request to repai fan fume_hood not_work in_bldg 221-b167 reset motor_starter and verify_proper operation
request to check cold temperature in_bldg 216-room a205 and a206 adjust vav set_point
request to blank off air_flow in office too high volume in_bldg 301-c160 adjust_set point of vav 4 and close volume damper down from full_open to 1/2 to customer space poc hope
request to check warm temperature in_bldg 227-a245 adjusted_set point verify_proper operation of electric actuator poc_patricia
lift water_detection senor off floor so -PRON- can be seal this weekend and re install on_monday morning complete_per request put attic ventilation back to normal operation
acu-8 f.s come in normal reset f_s and start unit unit be be renovate and f_s will be replace as_well
humid and sticky in library in 101/e128 adjusted_set point on four induction_unit stat large window allow for big solar load poc_diane
reset_vfd fault on equipment drive complete_per request
lab temp too low in this room should be 23 current temp 16c 202/129 adjusted controller for acu-11 supply fan and pump be both running temperature be 15.5 c and -PRON- wan 23c settel out at 23.4c last time check
remove and reinstall stat remove stat of front wall of room a50 and a52 to allow fabric wall installation.additional room to follow comlete per_request verify_proper operation of re_heats poc dave
fabricate 2 new drip_pan for drain boiler draw give to mr_lemley or mr pott complete_per request
odor_come into office 221/b326 remove cheese_cloth from induction_unit and air_flow increase
e a7 very noisey find motor bearing bad redirect to electric_shop 02 replace motor 08 to replace motor_pulley action taken:08 replace pulley to motor_align tension_belt verify_proper operation
room too_cold 235/a-135 verify re_heat valve operation adjust a147 stat set_point poc_mark
no airflow 235/k-150 action_take no issue find close ms
odor issue 221/b326 remove cheese_cloth from induction_unit no odor present_at this_time
room too_cold 222/b359 adjusted_set point and verify_proper operation poc quynh
room too_cold 101 507 find space to be 71*f adjusted_set point poc suzanne
room too_hot 221/a145 adjust_set point and verify_proper operation poc jean
room be quite cold t_stat not control 231/b156 repair_control air_line
fabricate and install a temporary supply_duct from acu-3 to area where mail be be sorted.in hallw cpmplete per_request
lecture_room e be too_hot please correct 101/c28 verify_proper operation of stat and lower_set point of acu_c5 from 62*f to 58*f
ozone fan not_run serve room b031 locate in b128 bldg 245 e-25 be interlock with acu-8 acu-8 be not_run start acu-8 and e-25 and e-26
room too_warm 220/a157 replace_re heat_diaphragm to actuator poc gerard
ne to have hepa_filter check for type size also check motor that -PRON- need to be replace in rm 159 have construction_shop open ceiling and electric_shop remove light_fixture to access filter info.gave info to darrell per_request
room be too_cold 225/a50 adjust_set point on two stat verify_proper operation set for_70*f
