no hood exhaust in b257 02-checked fan in the off position no problem find with fan start fan and damper open and run properly verify condition of belt as_well
room too_hot 231/a245/267 verify_proper operation of re_heat find closed and not add supply_register discharge 61*f poc_steve
room b152/156 in_bldg 245 be hot please_see mike in c114 for_entry find chilled_water valv_off open valve and replace 4ea b112 belt on the unit as 3 be find broken aligned and tension_belt verify_proper operation
office be to hot b324 replace_re heat_diaphragm and free scutk stem on valve poc ryan
office too_hot 224/b266 replace_diaphragm and free_stuck stem verify_proper operation poc_chris
install portable_chiller in truck inspection area instal portable_chiller per_request will retrieve at end_of summer
lab too_hot 220/c01 please_contact kim at x2358 or 240 361 8801 for_entry to lab re_heat valve be not part of the renovation of the air handler.all pneumatic control air lline be cut out during renovation of air_handler asbestos be to be remove in order to repair re_heat valve and actuator repair wait asbestos removal control air_line will_need to be locate and tie in once the valve be repair or replace hold open until repair be complete 10/17/12 hook_up hc-17 3 and hc-17 2 re_heat to new control air lline cut by_contractor 10/19/12 instal_new stt in tape tunnel.replaced duct_sensor and instal pneumatic air_line for control 10/20/12 flush 5 coil and verify_calibration of 5 room stats.set for_70*f per customer 10/22/12 adjusted_set point of hot water_converter
office very hot and humid please more cooling 301/b130 obtain outage and repair mix_box
very hot in office 227/b120 replace actuator and reboot mother board verifed proper_operation ziva
change filter in room 111 vsp room remove_old filter and replace with_new to vsp room and hv room
please check air_flow in safety cabinet 227/b123 bad monitor replace by air_balancer 1_ea 335 airgard replace actuator to room a168 valve be leak by before replace actuator room have limit air_flow due_to filter need to be replace on all airhandler in building filter have be order
room be still cold please repair 235/a135 replace thermostat in room a147 calibrate and adjust_set point verify_proper operation poc_melissa
room 04 1 high temp alarm duplicate_ms 46435
receive high temp alarm room 04 1 reset micro_processor and verify_proper operation poc shift_supervisor
room a115 and a123 in_bldg 235 be too_hot adjusted_set point
hot office in_bldg 221/a115 room temperature be 76*f replace_re heat_diaphragm and set stat for_72*f verify_proper operation phone_message to customer
room very hot bldg 428/101 action_take reset circuit_board verify_proper operation
request to check room temperature very hot in_bldg 101-a334,see renee replace reheat_valve actuator after have furniture_move
room too_hot 225/b264 replace_re heat_diaphragm and free_stuck damper actuator to restore air_flow to space
no cooling in room 220/a225 replace_re heat_diaphragm and calibrate_stat poc_steven
hot in office bldg 101/a711 adjust stat and replace_diaphragm poc reannin
hot in office bldg 221/a157 adjust stat set_point and verify_proper operation
please lower temp in 301/b174 room be too_hot find pre_heat diaphragm bad to acu-5 verify set_point and proper_operation
receive_water detection_acu 7 1 heating section vacuum_up 4 55 gallon drum of water rfom unit ahu-7_1 filteer clog and a_few be remove to reduce static oeg be work on get replacement filter unable to locate_source of odor in room a262 poc_ed
room too_hot 220/b304 place in manual mode to accomidate customer until apc can adjust program poc jeffery
fabricate pan per drawing for bernie complete_per request
water_detector zone_2 no water find no water_detect in any area reset_alarm poc_herb
ac_unit be blow_out hot air in rm b185 adjust_set point
room be too_hot b326 replace_re heat_diaphragm in induction_unit poc cheol
office be too_hot in the b150 area replace_re heat_diaphragm in induction_unit poc burton
office around b130 be hot verify_calibration of stat and adjust_set point poc brook
room too_hot b148 replace_re heat_diaphragm
receive_water detection_acu 3 fan_section find no water_present clear_alarm
receive_water detection heating section acu_7 1 vacuum_up water from within air handler.lower cfm set_point until filter come in to be change to much static
fix damper e-9 replace damper diaphragm with assistance of electric_shop and lift be need to access high ceiling verify_proper operation
water_detector in heating section come in then_clear vacuum_up water and lower cfm of fan clear passage way for water to drain increase cfm back to normal filter still ne to be replace in this unit filter be on order
hiss noise from_vent 301/b173 unit 5 replace pre_heat diaphragm tpo acu-5 roof_top unit verify propoer operation and discharge of system
remove stat from wall in room 228 230 remove stat and re instal when ready to rooms a124 and a128,130 typo 1st not second
room too_hot room a127 resent_code to vav verify_proper operation
visitor_center very hot 103/front desk find broken_belt whick cause the unit to freeze up thaw unit and replace broken_belt 1ea a50
room too_hot 301/144 stat be locate in b140 office lower stat set_point to provide proper temperature in b144 office no stat in b144 office b140 's office stat serve_this area as_well as b140 b140 have a fcu that be sadisfy the mixing_box stat and cause the issue poc c. rice
main_lobby bldg 224 be cold the main_lobby to bldg 224 be cold lower the temperature may help energy saving adjust_set point for_72*f raise_set point
west stairwell be hot the west stairwell the one accessible from the main_lobby be very_warm find 2nd and 3rd_floor re_heat valve leak by free_stuck stem verify_proper operation
conference_room be hot 301/b174 replace_diaphragm to re_heat
room be hot 224/b108 replace_diaphragm and free_stuck stem poc carl
room be hot bldg 231/a250 lower_discharge set_point of air_handler
room too_hot 224/b258 replace induction_unit valve actuator verify_proper operation
sub_basement hallway have leak 245 outside of b033 30_action take find duct leaking water turn_over to hvac_shop find main air_line cut to h!a humidity controller repair_control air_line and verify_proper operation speak_with customer poc_michelle
air_conditioning not_work 221/a324 place fan in lab for a temporary fix until acu-10 be back on line poc yuxue
low airflow in hood in_bldg 235 room a140 an b143 room 140 face read 102 fpm and design be 107 fpm within_spec
baseboard heat be on in bridge between g100 and kw bldg_235 turn_over to ddc to adjust with lap_top
unit above control room bldg_235 not cool find room temperature to be 70*f customer_say that -PRON- be ok now poc_samuel
acu-6 in_bldg 221 center aisle water_drip on mcc buss_duct action_take clear floor_drain chilled_water pipe ne to be insulated.condensat on floor vacuum_up water
room too_warm 225/a348 replace_re heat_diaphragm and calibrate grad poc customer
no air_conditioning 217/b101 send_code to vav_box verify_proper operation
room hot bldg 101/a221 remove cheese_cloth from supply_grill and adjust stat poc debora
dust come_from vent please check bldg 221/a139 explain to customer about instal filter over induction_unit supply_grill poc yuri
dust come_from vent 221/a139 speak_with customer and inform -PRON- that -PRON-_would be look_into check air_handler and verify filtration be in good shape turn_over to safety to investigate for possible duct_cleaning poc yuri
room too_cold 217 b255 action_take adjust_set point
office too_cold 225/a156 remove and replace wall stat calibrate_stat and verify_proper operation
high rolm room temp alarm keep_come in find control air lin dissconnect to chill_water actuator repair air_line and verify_proper operation acu-1 and 2 have proper discharge now
the refrigerator in 216/b115 breakroom be leak find evaporator froxe up defrost and verify_proper operation poc amanda
room too_cold 225/a130 redirect direction of air_flow so -PRON- do_not blow on customer poc kenneth
remove and replace stat a224 a226 action_take complete_per request
acu-10 have bad floor_drain sensor for the water_detector replaced floor sensor
water_detector on the cool selection of acu-12 bad sensor part part_order and to be repair when part be in project time be begin of august replace sensor verify_proper operation
room too_cold a130 225 action_take room temperature ws 74*f customer_want air_flow direct away_from -PRON- redirect air
room too_hot 231/a135 calibrate stat.replac 2 duct_sensor calibrate re_heat grad to booster unit of acu-5 verify_calibration of controller and proper_operation of system poc_steve
odor mess with equipment shut_off acu be to area 245 d04/d07 secure acu-6 and restart at 4 pm to stop fume from come into the building poc_alex
room too_hot 245/a005 action_take adjust tran_ducer verify_proper operation
room too_cold b255 adjust_set point and resent_code to one of two vav_box verify_proper operation
water_drip from_ceiling in h wing bldg_217 30_action take find reheat coil leak refer to hvac repair coil
room too_cold 225/a350 raise_set point and verify_proper operation poc carlitta
room be hot 221/a310 repair t-2_controller air leak jump_out chilled_water valve to achieve 54*f discharge find e_fan lock_out and electric_shop be suppose to look_into two week_ago speak to customer
steam return valve the steam return valve be leak at the packing tighten packing gland
acu-3 fan_selection water_detector vacuum out water and adjust_set point of vortex_damper to stop carry_over into fan_section
receive_water detection room 04 no problem find at_this time alarm clear by the time -PRON- get there per power_plant
receive_water detection_acu 9 fan_section no detection device in place due_to renovation of unit no water find in space/ area
fan coil on l-1 lobby unit leaking the supply valve close the unit be the second entrance door instal_new belt and clear condensate_drain vacuum out drain_pan
receive_water detection_acu 4 fan_section reposition floor_drain sensor so as not to splash water on sensor
receive exhaust_fan failure reset fan and verify_proper operation
request to check fume_hood alarm sound in_bldg 227-a262 reset_alarm and verify_proper operation of fan poc jenny
request to check no exhaust to fume_hood in_bldg 221-a340 reset motor_starter and verify_proper operation if motor trip out again will forward to electric_shop to advise poc brent
request to check hiss wall thermostat in_bldg 221-b345 replace back plate to wall stat verify_proper operation poc brent
request to check room temperature very hot in_bldg 222-b266 find supply defusser in room tap closed with clear tape remove tape speak to customer
request to check no air_flow in main office in_bldg 301-b130 replace diaphragms in 3 mixing_box
request to check no air in_bldg 238 start acu-1 and verify_operation poc gerald
room temperature in_bldg 221-a212 be very hot check lab_space and temperature be okay_now
6 vu the supply fan make a_lot noise adjust belt and add belt number to belt order list no moe instock belt just slip a_little and will be okay for now poc dave
request to check build air temperature very hot in main hallway to restroom bldg 423 thaw out evaporator and seal part of duct_work clean coil and vacuum_up water.customer have remove cover of airhandler and filter for some sort of expirement cause the issue poc_steve
alarm at acu-9 in attic clear_alarm
chemical smell from air_handler due_to pm
acu-3 and acu-6 not_run serve room d05 and d06 start unit
request to check no air_flow in_bldg 216-a206 due_to pm of ahu-402 which serve office space
check lack_of cooling of fcu-1 3 and deliver portable unit to space and install bleed all air present in system and instal two portable_chiller unit in space
up room fan_failure alarm rm 504 find clog_drain clear_drain and reset_alarm vacuum_up water
water_detector cool_section on acu 3.2 vacuum_up water and reset_alarm
adjust stat up on trailer unit and bowman house to 78*f for_summer adjust_thermostat and command fan for continous run
request to check no air_flow in_bldg 222-b320 lower heating and cool set_point to increase air_flow vav open more
request to check no air_flow in_bldg 304-rm 156 foound new_motor instal on e-1 remove motor_sheave from_old motor and instal on new_motor instal belt and align and tension find acu-4 off_line start acu-4 adjust t-3 set_point for 55*f on acu-1
request to check no exhaust for module-219b for room a222 in_bldg 224 off on reset reset starter verify_proper operation poc ralph
request to check hot temperature in_bldg 301-b112 adjust_set point and veerifi proper_operation poc c. brook
request to check exhaust to fume_hood too low in_bldg 224-a168 replace belt and tension need to be redirect to contractor that instal the new fan that the flow monitor may be out_of calibration
replace break_belt to ab-13 ab-5 and ab-7 complete_per request
request to check no air ventilation in_bldg 223-a262 have a formal walkthru tomorrow see vincent reset fume_hood and verify_proper operation poc vincent
request to check too_warm temperature in_bldg 220-b05-b07 replace stat and filter on controller valv_off pre_heat that be leak by correct by mavila
bldg 205 acu-#3 be not_run for room 117 find fan run but re_heat valve leak by instal_new re_heat valve and verify_proper operation poc doris
too_hot rm b-242 build_223 replace_re heat valve actuator and repair_control air leak
check exaust fan bld.224 hv vault rm.500 no problem find poc_gary
lab too_hot bldg_220 b05/07 should be 20c find water in control air system drain water and replace wall stat replace filter in 908b controller.hand valv_off pre_heat valve leak by until contractor can look_at -PRON- since this unit be recently replace
no a_c in high_bay area of 230 restore ac
room too_hot 220/a265 replace_re heat_diaphragm to valve actuator adjust stat set_point and verify_proper operation
request to check office temperature too_hot in_bldg 223-b352 repair air leak on stat and replace_diaphragm of re_heat actuator poc anoop
hood not_work properly 224/a168 hood fan be work_properly flow monitor appear to be out_of calibration recently instal by_contractor will have air_balancer verify_proper operation of flow monitor
verify_operation of ahu-1_1 reset control_board and vfd check fuse and replace ep_switch start unit and verify_operation
assist contractor work on ccf chiller complete_per request run ru for 3 hour to verify_proper operation
room be too_cold 225/a350 free_stuck stem and calibrate_stat poc barry
too_cold in room 220/b58 free_stem to valve and replace_diaphragm find hand valved off.open hand_valve and verify_proper operation poc jacob
hot in room b23 245 adjust_set point on hot_deck controller valv_off hot_deck in order to calibrate 2 mix_box and 4 unit heaters.replaced diaphragms to mix_box after air_handler go down acu-13 be go down_for renovation and after -PRON- be back on line -PRON- will verify_proper operation of lab_space hold open until that time.hold temperature and customer be sadisfi
fume_hood alarm in a268/223 start fan off on reset and clear_alarm speak_with customer
request to check hot temperature in_bldg 101-a33-gym start acu-2 and verify_proper operation discharge 55*f
room be hot 233/b104 find acu-1 off_line start system and verify space_temperature poc kang
room too_hot 220/b146 replace_re heat actuator diaphragm
receive_water detection cool_section acu 3 1 check fan_section and there be no water_present clear_alarm and verify_proper operation
room work area be hot 304/163 replair control air leak verify_proper operation poc luther
air in south end_of room f013 be too_warm 218/f013 1 degree too_warm resent_code to vav
air_conditioning unit make_loud whining noise on start up 224/b230 service reheat_valve and verify_proper operation poc sara
replace belt and filter in room b340 complete_per request 1ea 29.5x28.5x2 filter and 1ea a40 belt
room too_hot 220/a309 send reque to safety_office to remove insulation in order to repair valve replace valve and actuator verify_proper operation
no a_c room b15 occupant_report no a_c in room b15 start acu-6 find off_line
room be hot 217 a153/155 poc joe wheeler 2471 resent_code to vav_box
fume_hood alarm 223 a228 continue problem replace belt to exhaust_fan
reset_fault and alarm to ef-6 1 ef-1 1 and ef-6_3 complete_per request
repair damper to hood exhaust for room b227 complete_per request
trouble_shoot and repair refrigerator in shop that be not_work properly instal service valve vacuumed system charge unit and verify_proper operation
room be hot 245 b06 find e-11 off_line start fan verify with_customer that space be cool down poc jason
room too_hot 225/a153 adjust stat and repair_control air leak poc robyn
room too_hot 222/a357 adjust_set point
exhaust_fan a-500 run but damper be close repaired air_line and free other damper_rod find stuck poc_robert higgs
low flow alarm to hood room b343 new hood fan and nothing in hood call come in late and decide -PRON- could wait till tomorrow duct_work not connect at top of hood in lab new installation and turn_over to jatin for propper repair
cooler system compressor not_run 226/b225 please_contact paul stutzman at 6715 so -PRON- can meet -PRON- at lab replace start and run capicator and add charge to unit.may need sharder valv replace if another charge be need down the road
water leak in room d-03 vacuum_up water from foundation leak in building
request to check room temperature too_warm in_bldg 235-k-04 complete_per request
room temperature too_hot in_bldg 101-a719 replace valve actuator after_furniture be move verify_proper operation poc_rosalyn
warm and humid in 225/b267 clear_clogged strainer on acu-2 calibrated room stat and verify_proper operation poc edmond
office be hot 233/a149 replace_re heat valve and actuator have to remove the top of the induction_unit to access valve repair leak solder joint that be find to be leak follow the valve replacement verify_proper operation
replace_re heat valve and actuator to room b226 replace_re heat valve and actuator verify_proper operation poc_robert
check water_detection on floor_drain of acu-10 clean sensor on floor_drain clear_alarm and verify_proper operation
lab be hot b365 bldg_225 find strainer clog on acu-2 remove strainer and remove inner mesh to allow proper flow
too_hot in room b324 find acu-8 discharge high adjusted_set point pull strainer and verify_proper operation.adjusted set_point on vortex_damper and temperature come down discharge 55*f
request to remove front panel off fan box at the window for engineer design survey in_bldg 230-#203 complete_per request
request to check air in guide_hall of bldg_235 find the call to be the new automate breeze way from the guide_hall to k_wing turn_over to ddc to make_adjustment
too_hot lady room a side second_floor replace_re heat valve
fume_hood not_work 221/a340 fan off on reset start fan and verify_operation
double_module 221 a340/342 be too_warm have trouble control temp humidity repair pre_heat 2 on acu-4.replaced t-2 controller.remov filter and roll a new face on the roll_filter discharge be only 62*f have pipe_shop verify flow of chilled_water valve.unit to be renovate in oct 22nd and chilled_water valve will be replace with automation
no a_c in 223/a262 serve by acu-1 no problem find speak_with customer and -PRON-_say that -PRON- only call in an exhaust_fan problem
4s low_temp hotwater_reheat p1&2 alarm be active replace_sleeve diaphragm poc tommy
5-w water_detection system zone 5 show circuit trouble find bad up and plug directly into outlet later replace up with_new poc tommy
a02 water_detection panel alm b17 show no_answer on simplex_system no alarm present in ccf area clear_alarm in zone_2 and 3 and tighten_loose wire on acu-2 fan_section clear_alarm in zone_4 no_other alarm present on alertin system
4-n w water_detection system zone_3 show panel trouble 4 s w water_detection system zone_4 show panel trouble out_of service due_to contractor work in area
repair leak valve hc-318b in attic replace_re heat valve verify_proper opreation of re_heat
ahu 2 1 reheat selection h20 detector vacuumed water and clear_drain
walkway between k_wing and guide_hall very hot bldg_235 ddc adjust_set point on lap_top
room hot a41 calibrate_stat and adjust_set point verify_proper operation of supply fan and return fan
bldg 222 b354 room too_cold raise_set point 2*f verify_proper operation poc judith
room too_hot 217/b243 verify set_point on the computer 22.5 and measure 22.6 in the space reset_vfd fault and speak to customer
burn_rubber smell in 219/b002 replace belt on ahu-301 speak_with customer
large testing lab in 202/130 no cooling state acu-3 verify_operation poc frank
replace filter associate_with system complete_per request
feel very_warm and humid in lady room 411 find 35% rh and 72*f temperature no adjustment_make poc suzann
a_c 30 will_not come on 225/a02 adjust_set point
too_hot in office 225/b152 replace valve actuator adjust stat set_point for_72*f poc_catherine
request to check room temperature too_cold in_bldg 220-b39 trouble_shoot system find re_heat out on reset reset and verify_proper operation of automated control poc_robert
request to check room_temperature- too_hot in_bldg 304 155 find acu-3 down_for pm
the hvac system for the xcalibir lab in_bldg 225-b68 as be do since the outage two week_ago request to restart the unit one of the drive belt for the blower have a deep crack and be close to breaking and need to be replace replace 2 belt start_equipment and verify_proper operation poc ulf
check_operation of a_c unit for build 423 unit freeze up have ground clear away tall weed grow up around condens unit secured duct air leaks.pressure test unit and add some r-22 refrigerant to proper super heat setting verify_proper operation poc_steve
4 s w zone_4 and 4 n w zone_3 water_detection panel show trouble zone out_of service due_to air_handler renovation at_this time
receive_water detection fan_section acu 2 find small_amount of condensation under sensor dry up_water and clear_alarm
room too_hot 226/b266 find space to be 74*f several pc 's in this space.explained to customer about load_shedding on that day and that discharge of unit be reais induction_unit be not add_any heat
room too_hot 226/b266 induction_unit be not add_any heat.4 pc 's in office space explain to customer about load_shedding
office be blow hot air 224/a269 check induction_unit and find -PRON- add_heat adjust stat and verify_proper operation of acu-6 in attic poc corrine
clean_up shop passage way and debris_from floor complete_per request
room be very_cold 411/a101 calibrate and reprogram thermostat verify_proper operation poc jana
burn_smell come_from a_c 224/a134 check air_handler suppling area and no door detect possible clock or light balast odor not strong enough to pin point at_this time poc stan
hot in office 223/b154 replace induction_unit valve aactuator verify_proper operation poc francesca
hot in office 220/b362 find 69*f and air_flow present
hot in office 220/b244 due_to load_shedding poc sue
hot in area 301/b129 discharge of acu-1 have be raise for load_shedding system be back to normal now and so be space_temperature
early morning water_detector on acu-6 and acu-2a find wire ground out in juction box repair and verify_proper operation poc power_plant
room be too_hot b248 replace_re heat_diaphragm verify_operation poc_david
office be too_hot a267 adjust_set point to acu-5 verify room temperature poc nick
office be too_hot b166 find new valve add_heat and adjust_set point poc suzanne
room too_hot a265 reset overide and adjust_set point poc jeremy
office be too_hot a203 furniture ahd to be move in order to replace_re heat_diaphragm repair_control air_line that have a hole in -PRON-
office be too_hot a109 adjust stat set_point find unit add_heat poc ellen
receive_water detection_acu 7 filter_section replace sensor in fan_section reset_alarm and verify_proper operation
office be too_hot a145 due_to high discharge of acu-5 room temperature be okay_at this_time poc ju lee
office be too_hot b246 replace_re heat_diaphragm verify_proper operation poc_mark
office be too_hot a155 action_take replace valve and verify_proper operation poc_janet
office be too_hot b242 replace_re heat_diaphragm verify_proper operation poc timothy
room too_cold a230 duplicate_ms 50663
room too_hot a145 lower cool set_point verify_proper operation poc shaw
no a_c in office 220/a267 system be empathy over_ride reset override poc nick
room too_warm 411/a110 repair stat wire connection and contactor connection replace schrader valve on liquid line and charge compressor poc customer
repair mix_box that supply hallway area from acu-11 replace damper diaphragm and calibrate_stat
reboot 230 wind_tunnel system not communicate unable to reset turn_over to ddc system back on line
reset_fault and start ef-6_3 reset and restart system
customer be cold 225/a50 stat be set for 69*f adjust for_72*f poc_wanda
office be too_cold rm b226 adjust stat set_point poc_michelle
lab be too_cold 227/a230 find bad module to re_heat actuator order_new module and instal after -PRON- come in verify_proper operation.electric shop replace motor and hvac remove_old pulley and reinstall on new_motor with belt_aligned and tension_belt
room too_warm 221/b326 find room temperature 77*f replace_re heat_diaphragm and set stat for_72*f verify_proper operation poc alicia
reset_fault to ef-2_2 and ef-6_3 repair_control air leak and reset_fault start_equipment and verify_proper operation
room too_warm 101/a825 room temperature be 77*f replace valve actuator and adjust_set point for_72*f verify_proper operation
police report that c gate a_c be not_work properly clean coil and filter verify_proper discharge poc danny
fume_hood not_work in 223/b265 call x6023 with question replace broken_belt 1ea 4l280 speak to customer
exhaust_fan 8 in room 100 be not_run ef-8 be run all fan be run except e-13 turn_over to electric_shop
exhaust_fan 11 in room 100 be not_run find broken_belt on e-11 replace 1ea a40 belt.fan back on line
repair_control air leak in cabinet for 7 1,7 2,6 1 4 2 and ef-6_3 replace air_line in control_cabinet
health_unit area in 101/c33 too_cold replace stat at sectrarys desk calibrate and set for_74*f poc customer
receive_water detection_acu 7 fan_section clean sensor and verify_proper operation reset_alarm poc_ed
receive_water detection fan_section acu 12 no water find reset_alarm and speak_with power_plant
room too_hot b254 informed_customer that air_handler be down_for pm
temp be too high in 218/f018 resent_code to vav
water leak from_ceiling by a_c unit 221/b226 find cause of leak from room above replace valve actuator to room b326 and repair_control alr leak to pneumatic_line verify_proper operation and clean_up water_present poc_joseph
request to check room temperature very hot in_bldg 226-a363 and b362 informed_customer that unit be be pm'd
request for cool air_flow in_bldg 226-b150 to b164-very hot find acu-1 down_for pm verify all room be control properly after the unit be back on line poc rise
repair leak valve in hallway straight in from the lobby tile be remove where leaking after scaffolding be set up valve be replace
wds_alarm in fan_section alarm be trip and no water be on the floor clean sensor and reset_alarm poc power_plant
office be to cold b136 calibrate_stat and adjust_set point for_74*f poc_mary
room too_hot 221/a363 speak_with customer and -PRON-_say that -PRON- be fine now poc yang
replace belt_1ea b91 start unit and verify_proper operation
too_hot a525 replace both induction_unit valve and actuators.verifi proper_operation poc alice
request to repair valve for cool unit in_bldg 221,per conversation with kennith pratt leak not repairable inform_customer
too_hot room 126 and corridor outside of lab replace 1/2 valve and dual input controller calibrate controller and verify_proper operation
office too_hot 226/b266 verify discharge of acu-1 57*f supply air_flow be low adjust et point to increase air flow.room temperature be control at 72*f and temperature be good but there be now to much air_flow lower air_flow from 250 cfm to 175 cfm room temperature raise to 75*f so raise air_flow to 200 cfm customer be sadisfi now.space temperature be hold at 74*f
room temperature very hot in_bldg 101-e106 remove induction_unit cover and replace valve and actuator verify_proper operation and stat calibration
request to check warm temperature in_bldg 221-a143 remove pleated filter over supply_grill explain to customer that -PRON- restrict to much air_flow and cause the system to add_heat poc joe
room too_hot b150 due_to acu-2 be renovate inform_customer
request to adjust warm temperature in_bldg 101-a715 serve by acu_a4 replace diaphragms on induction_unit poc_rosalyn
canopy fan ch348b for room b353 be not_run adjust pe_switch setting and verify_proper operation poc_john customer
office be too_hot b324 replace_diaphragm in induction_unit verify_proper operation poc howard
request to check room temperature too_warm in_bldg 227-b126 reset_vfd 's and adjust_set point for space
request to check room temperature very_warm in_bldg 222-a357 reset computer and adjust_set point room control 72*f poc_kim
room too_cold a143 adjust stat again and instal screw in adjustment door
room be cold bldg_217 b255 resent_code to vav
hallway too_cold bldg 205 adjust discharge set_point of acu-4 space be be renovate and re_heat be currently obsolete until renovation be complete.spoke with laurean and -PRON- much good now
room too_warm 223/a151 acu-3 serve_this area find acu-3 down_for pm poc_janet
room too_warm 223/b358 acu-6 serve_this area adjsut stat for 73*f verify temperature with_customer
water_drip from_ceiling outside room b242 30_action take find motor off on acu unit feed server unit coil sweat leaking thru bottom_of unit turn_over to hvac_shop fan motor be bad and turn_over to electric_shop for replacement
belt off motor for vent in ceiling safety issue 304 156 no problem find motor be run fine poc jeffrey
too_hot room b120 adjust stat for_72*f room control 74*f customer be okay with the temperature
reset_fault and start_equipment ahu-1_1 check for other fault and reset as_need complete_per request
main_gate guard house a_c unit be very dirty clean unit and filter per_request poc tommy
room too_cold 221/a143 put a tamper proof screw in the door for stat adjustment adjust_set point again customer be use cheese_cloth over the discharge grill cause suplly air to blow across the stat element which give the stat a false reading.will follow_up later poc_joseph
request to check too_hot temperature in_bldg 411-a187 and a143 adjusted_set point
room very_warm 216/a203/05/07 resent_code to vav_box verify_proper operation speak to customer
bldg 224/b353 excessive air_flow please adjust measure air_flow per_request
acu 9,10,12 in alarm a02 no problem find all acu_'s be run and work_properly poc ronald
office be too_hot a141 adjust stat set_point for_72*f poc calvin
room too_hot a1033 relaced induction valve and actuator verify_proper operation
lab be too_cold rm b135 find hand_valv off open valve and verify_operation of re_heat b135 have a stuck_stem and lubed and free_stem
supply air duct filter need to be replace in 4 lab module b229 filter replace per_request poc_paul
office be too_hot rm a187 adjust stat set_point verify_proper operation poc customer
room too_hot a313 adjust stat set_point informed_customer that -PRON- should not make -PRON- own adjustment poc_richard
extremely_hot in office 225/a167 due_to acu-5 with a bad_motor that have to be replace poc_john
bldg 225/a153 no a_c find acu-5 supply fan motor bad contractor replace motor space be cool down now poc_michelle
reset_fault and verify_proper operation of ef-6_2 complete_per request verify_proper operation
no a_c in_bldg 231/a02 restart acu-1 and acu-8 jump_out freeze_stat to acu-8 that be due_to be replace in two week with the air_handler renovation
no a_c in_bldg 245 room b121 find acu-13 down_for air_handler renovation
hot in office 101/a834 adjust stat in the area poc mukesh
room too_hot a213 find stat reverse calibrate_stat and set for_72*f
receive_freeze stat acu 1 tighten connection of wiring and reset_alarm verify_proper operation poc customer
lab be too_hot a02 repair air leak in control_cabinet poc nate
the motor will_not turn off on the 1st_floor cross corridor instal pierce valve and add charge to system verify_proper operation poc_jame
service ac_unit above c-400 elevator machine room instal pierce valve add a_little charge to system.cleaned coil and flush drain line
ceiling leak a363 find acu-1 carr water into the fan_section turn_over to bob hellmuth to have contractor to address the issue poc customer
room a123 currently under_renovation be too_hot replace damper diaphragm to mix_box in several room verify_proper operation poc_kim
wds_alarm water_detector alarm in cooling_section probe be dry and no water be on deck find juntion box wet drain water and dry out box reset_alarm and verify_operation
cut one piece_of sheet_metal 1 1/4 x 4 1/2 and deliver to const_shop to be use as a patch complete_per request
too_hot in room b112 verify_proper operation of acu-4 lower_discharge set_point for 60*f
too_hot in room b361 calibrated room stat and verify_proper operation poc customer
too_cold in room a723 adjust_set point of stat poc customer
adjust schedule for various room in 101 complete_per request poc_sarah
ne to have air ajust in office blow in face in b314 adjusted direction of air_flow poc customer
office be too_cold b134 calibrate_stat and verify_proper operation.set for_72*f
need new hepa_filter above office replace filter per reqwuest
elevator 2 east_end rm 401 exhaust_fan not_work properly contact rodger ullman for information start fan and find that -PRON- have a bad_motor electric_shop replace the motor and -PRON- remove_pulley from_old motor and instal on new_motor instal belt and align poc marc
request to check water come_from ceiling in_bldg 221-3rd.floor janitor 's closet vacuum_up water pipe condense and drip on floor need to e insulate in order to eliminate the issue
request to check warm room temperature in_bldg 202 153 find unit down_for pm_inform customer
office be too_hot b234 adjust cool set_point verify_proper operation poc customer
ne to have cfm check at the fan in the attic that_serve rm b121 need to no if the cfm be 1200 or great if so in b121 open the damper at the hood until -PRON- reach 1200 find fan not put_out 1200 cfm and not enough adjustment to make the 1200 mark advise john and darrell of result
high_pitch squeal come_from wall please_investigate 225/b153 just a return no exhaust_fan check belt on e_fan and find no problem not_able to locate_source of noise
acu-8 freeze_stat alarm find contractor work on replace the freeze_stat poc_kelso
freezer alarm in 220/b220
exhaust_fan failure reset fan and start runninf in fast position will_not run in slow position poc_robert
hot in office 235/a151 repair stat air leak poc_paul
water leak by door 225/a323 adjust_set point on vortex to acu-9.vacuum up_water in fan_section speak to customer
lab be hot 221/a130 replace controller chill_water grad and duct_sensor calibrate_stat and re_heat grad verify_proper operation poc customer
request to adjust room temperature too_warm in_bldg 101-a227 replace_re heat_diaphragm and calibrate_stat
a_c not_work 304/163 start acu-11 find off
heat be run in office ongoing_problem 235/a100 discharge out_of defusser be 57*f suggest_that another defusser be instal in the other half of the room there use to be another defusser but -PRON- be blank off needd to be reactivate
request to check hot temperature in_bldg 226-a357 verify_proper operation of acu-1 verify space_temperature 74*f customer be okay_now poc_dr lombardo
request to check warm temperature in_bldg 411-a141 find space_temperature 72*f no_other adjustment_make poc customer
request to check room temperature too in_bldg 202-#138 replace_re heat valve after scaffolding be errect to allow safe access to valve verify_proper operation poc roger
check water leak from duct for ahu-#303 in_bldg 219-c001 redirect to pipe_shop for repair
office temperature very_warm in_bldg 101-a702 find room temperature 76*f replace_re heat actuator diaphragm set stat for_72*f verify_proper operation poc customer
there be no circulation of air in men room 233/b151 replace bad hoa switch
no a_c in_bldg 238/200 replace broken_belt on acu-2 replace fresh_air filter 20x20x2 4ea replace belt on acu-1 and 4ea 16x20x2 filter speak_with customer
office too_cold b107/bldg 222 replace actuator on hwc which be now control 160*f average space_temperature be now 71*f
hood not_work 227/a110 verify_proper operation of hood inform_customer that sash need to be down when tank be remove
please calibrate t_stat bldg 411/120 calibrate and reset stat verify_proper operation poc suzann
request to check cold room temperature in conference_room bldg 222-b341 and b345 repac actuator to hwc poc sara
no air in rest room reset motor_starter with electric_shop assistance
low flow alarm can_not use hood 227/b163 hood do_not go_into alarm with sash 14 unless douoble door be also open have the air_balance person verify air_flow
room too_cold 222/b253/b255 repair actuator on hot water heating loop
no a_c in 202/129 restart acu-11 due_to power_bump
heat be on in breezeway between bldgs 304 223 cooling be secure for energy_conservation leave_customer a phone_message
no a_c in room 222/a153 replace belt on acu-4 have electric_shop verify_proper operation of drive for this system -PRON- find a wiring issue that be resolve
a_c be not_work properly 411/a143 reprogramed zone sensor verify_operation poc_kathryn
room too_cold 235/b161 find stat set for 65*f adjusted_set point for 73*f verify_proper operation poc_mark
no a_c 221/b43 replace_diaphragm and valve to re heah replace_sleeve diaphragm to chill_water actuator replace both grad and calibrate
no a_c in 217/b243 send_code to vav_box and adjust air_flow
room too_cold 222/b359 replace one of the actuator to the hot water_converter space be now control 72*f poc vickie
room too_hot 101/1025 replace_diaphragm on right_side and replace valve actuator on the left_side poc_diane
fan make_noise acu2 bldg 220/attic find drive side bear a_little noisey vertical reading ib = 31 horizontal ob= 23 new unit possiblt still_under warranty
green_auditorium adjust acu_b6 discharge customer be okay with the current temperature
lab be hot a206 hot due_to pm be perform explain to customer
request to check acu- 4 not_run in_bldg 235-a wing_basement replace belt on acu-4 poc_mark
fan in fume_hood off and alarm be flash in_bldg 223-b321 find acu-10 be down_for pm follow_up after pm be complete and space be back to normal poc jeffrey
office be too_hot rm a143 find room 79*f adjust stat poc_joseph
room too_cold a713 repair air leak and adjust stat set_point poc reannin
report of room b 349 too_hot calibrated grad on actuator and stat verify_proper operation poc_ed
fume_hood be in alarm room b 143 find hood fan off start fan and verify_proper operation
replace belt on e-2 replace belt on e-2
hv-12 not_run 235/c01/call come in saturday bad_motor starter be find and turn_over to electric_shop for replacement or repair poc gregory
room temp too high 221/a247 action_take replace_diaphragm and calibrate_stat valve start leak asbestos have to be remove in order to replace valve valve and actuator be replace follow the asbestos removal verify_proper operation.adjusted stat set_point for_70*f
reset_fault on ef-6_3 and start unit check for other fault while in the building complete_per request
room too_cold 221/a306 adjust stat and verify_calibration of 908_controller temperature hold set_point pc dr rebecca
a_c vent be make_noise in 301/b173 9 action_take adjust theromstatic defuser set_point
check room temperature too_hot in_bldg 245-b001 calibrate_stat and lower_set point poc_jerome
request to check room temperature still too_cold in_bldg 221-a143 adjust stat for the 4th time screw be in the adjustment door poc_joseph
request to check too high_humidity in lab in_bldg 221-b43 calibrate_stat and verify operaion of re_heat valve poc_steve
the airflow from auxiliary fan coil unit do_not work in_bldg 245-b11 find fan to be work_properly room temperature be 67*f and set_point for the fcu be 70*f.verifi properoperation of belt and motor speak_with customer and adjust stat set_point
check for proper damper operation repair as_need replace ef switch to damper of ahu-1_1
request to check water leak from_ceiling in_bldg 304-#150 1,see chuck the code to door entry be 555 find no leak in area check roof_drain for debris and all be clear
lab be too_cold a16 restart brine pump
too_hot b349 rebuild_valve and actuator repair_control air leak on branch_line poc_ed
check out water leak in room b173 multiple area action_take instal door gasket on all 5 roof_top units.adjust door handle
check for fault and reset as_need on air_handler complete_per request
request to check room_temperature- too_warm in_bldg 224-a253 no air_flow to room find acu-6 off start acu-6 and restore air_flow poc nathan
request to check room temperature too_cold in_bldg 225-a325 readjust stat be to cool poc sushama
request to check odor_come from window_unit in_bldg 101-a1128 and a1130 check room and acu-5 serve the area no odor locate at_this time pox heather
request to check warm temperature in office in_bldg 220-b104 action_take rebuild_valve calibrate_stat and verify_proper operation poc jay
request to check no air_flow from supply in_bldg 312,see chris find acu run and replace belt on an exhaust_fan poc_chris
request to check warm temperature in_bldg 224-a369 a347 find acu-6 off_line start unit and verify room temperature poc rodney
room too_cold 301/b134 action_take adjust stat and verify_proper operation poc debra
request to check room temperature too_cold in_bldg 235-k118 and k119 find room temperature to be 73*f speak_with customer and -PRON-_say that -PRON- be okay_now
check fault and reset as_need verify_proper operation complete_per request
ptac unit be not drain properly on the gate_house action_take dave schmitt inspect the gate_house to find the ptac unit not drain properly and cause corrosion to the structure -PRON- speak_with kevin_roman in reference to the problem action_take fabricate and instal drain extension for ac_unit
no a_c in 223/a224 replace_diaphragm to re_heat and free_stuck stem verify_proper operation poc tae joon
water leak in rm b 140 due_to roofer instal_new roof to building
room too_cold 101/a825 readjust stat be cool poc_david
water leak from a_c unit 221/b330 rebuild control_valve reinstall and verify_operation poc_william
room too_hot 245/b014 verify discharge or acu-7 54*f and operation of mix_box to space calibrate_stat adjust stat and speak_with customer
room too_hot a143 be due_to pm be perform space_temperature be okay_now poc_michael
room too_hot 225/a164 action_take replace spring and diaphragm poc ken
room be hot bldg 233/a101 due_to pm customer be okay_now poc_connie
room too_cold lecture_room b. action_take adjust stat set_point from 68*f to 72*f verify_operation
a_c not_work properly in 411/a143 action_take instal air deflector to redirect air_flow poc_kathryn
health_unit be too_hot c33 find broken_belt on air_handler c3 replace belt and verify_proper operation poc_betty
repair air leak on controller for room a106 action_take replace_diaphragm on controller verify_proper operation
replace pre_heat diaphragm to acu-6 action_take complete_per request
check fault and restart as_need action_take complete_per request
temp too low in lab 220/a16 replace_re heat_diaphragm and free_stuck stem
seal_roof curb action_take complete_per request
very_cold in office 222/b105/107 second_request action_take repair 30% valve actuator to restore proper hot water temperature verify_proper operation
west_side a_wing bldg_235 too_warm action_take lower return air set_point from 74*f to 65*f exersiz re_heat valve to verify_proper operation on acu-7
office be too_hot rm b140 replace_re heat_diaphragm poc zoe
secure chill_water valve to roof_top unit 2 action_take secured valve on tuesday and open on wednesday per_request
check_operation of refrigerator not_work properly action_take fire_dept replace refrigerator poc ivan
room /air too_warm 220/a113 action_take replace_diaphragm and free_stuck stem poc_veronica
request to check room temperature in_bldg 101-lecture_room e measure space_temperature to be 71*f lady in room say the the temperature be okay_at this_time mike be not present_at the time
room too_hot 221/a363 replace_re heat_diaphragm to induction_unit
temp go up in office when door be close 217/b231 send_code to vav_box
temp be very_cold 217/f118 send_code to vav_box adjust_set point
room too_cold 235/k118 adjust_set point from lap_top
sheffield unit honeywell controller battery 220/a16 replace driver to space control.gave battery to customer for replacement in controller space control temperature at_this time poc tom bill
remove mylar balloon stick in the vent grill area in old kitchen of cafeteria fabricate filler for miss grill grate above unused steam_station in kitchen area contact kathy ritchie for exact location balloon have be remove
replace drive_bear to e-10 replace drive_bearing and repair belt_guard
office too_hot 220/a315 replace_re heat_diaphragm and calibrate_stat verify_proper operation speak_with customer
seal_roof leak in closet of room c165 seal_roof and duct_work with flash cement and spray rubber to seal the roof penetration and duct seams.still light show but -PRON- turn out to be from the inside of the duct when the exhaust grill be cover the light disappear
replace_re heat valve to acu-4 complete_per request
room too_cold 226/b362 raise_set point from 70.3 to 72*f speak_with customer
temp in lab be too low 222/b165 adjust_set point replace valve on hot water_converter
room too_hot 221/a143 action_take repac diaphragm to re_heat actuator verify_proper operation poc_joseph
air leak in attic bldg 224/j28 site 100 air_line leaking turn_over to pipe_shop poc bron
ac system make whistle_noise a1005 find noise to be bad monitor screen of customer
air vent make high_pitch sound very distracting 225/b215 not_able to locate_source of noise at_this time adjusted damper_position poc pradip
office very hot 101/731 rebuild_valve and actuator adjust stat set_point poc geeta
room too_hot 221/b146 rebuild_valve 2 time poc_aaron
filtration 221/a224 make_noise
room too_hot 226/b05 action_take adjust_set point of acu-7 check with_customer to verify space condition
receive_water detection fan_section acu_a5 clean pan and drain lind instal tablet in pan to keep drain clear reset_alarm
receive_water detection fan_section acu_9 clean pan and vacuum water in fan_section possible carry_over reset_alarm
receive_water detection penthouse still room find alarm already_clear and everything dry
inline coil leak mod 318/ rm a322 instal_new piping to valve
office be too_hot a211 replace_diaphragm poc raju
overall bldg temp be too low child_care center 320 find hot water_pump off command pump on
request to check room temperature too_warm in_bldg 223-b123 action_take replace_re heat valve and actuator reconfigured control for type 1 control due_to chill_water actuator have be secure for year verify_proper operation poc_john
lab be too_hot b05 calibrate_stat and repair_control air leak poc luis
room be hot 225/a161 replace_re heat_diaphragm and calibrate_stat poc robyn
fan not_work 224/attic after_burner action_take replace belt 3ea b68
room too_cold 235/k-109 adjust_set point
room too_cold 202/138 adjust_set point
loud pierce noise from e104/245 action_take find water_detection system in alarm new system and -PRON- hasn't be commision yet no water_present and alarm not_respond
room too_hot 220/b226 dupliate ms 54954
room too_cold 222/b359/b357 reset calibration to vav_box and adjust_set point verify_proper operation
room 130 need a temp of 23 c -PRON- about 26 c right now 202/130,131 start acu-11
heritage_room too_hot find room 69*f no adjustment_make at_this time per customer
leak from_ceiling 221/a309 shop_30 find acu12 pan overflow vacuum water out_of acu-12 poc_mark
a306 loud airflow check air_balance the airflow in a306 be very_loud possibly due_to high supply air please verify the airflow and re balance if necessary note original design call for 900 cfm supply and 1100 cfm exhaust rebalanced to 500 supply and 650 exhaust per new design
acu- 1 sf-1 on top of control office have a loud squeaky bearing sound in_bldg 235-c200 clean belt and inspect may require replacement on the next pm noise be go poc_samuel
hv-18 have a loud rattle belt sound in_bldg 235-basement b2 clean belt and inspect may_need to be replace during the september pm schedule for this building poc_samuel
request to check room temperature very hot in_bldg 220-b226 replace_re heat_diaphragm after_furniture be move for access poc_robert
wds not_respond wds_alarm for all zone be show nr restore_communication
temp too high by almost 2 c 245/b033 lower_discharge set_point for 56*f lower hot_deck set_point from 110*f to 90*f speak_with customer
room be suppose to be 23c and -PRON- be read nearly 25c please adjust temp 202/131 find chilled_water valve secure open valve and raise_set point of acu-1 discharge verify_proper operation poc customer
request to check room temperature too_cold in_bldg 245-c227 adjust_set point of stat poc_michael
floor_drain h2o alarm there be no water visible action_take no water find verify_proper operation of sensor reset_alarm
room too_cold a02 04 bldg 245 call customer to inform -PRON- that acu-2 be be work on by_contractor and -PRON- may have control over the system as_soon as wednesday the 12th will_follow up when -PRON- have access to system instal controller for re_heats after contractor finish -PRON- work verify_proper operation
low airflow to room be signal from monitor 222/b168 adjust_set point
room too_hot 221/b05 action_take replace sensor controller and grad on re_heat actuator cailbrat grad and verify_proper operation.calibrated grad on chilled_water actuator cc-002b and hc-002b replace controller and grad to hc-004b replace sensor to hc-004b.replaced controller and grad to hcoo6b verify_proper operation and speak to customer
hood_monitor be not_work properly per safety_inspection 227/a238 reset monitor and still not_work properly turn_over to air_balancer and monitor be replace with alnor 335 verify_proper operation
verify_operation of all unit exhaust_fan and ac office unit in build 206 building be be take over by another divisioe and -PRON- ne to make_sure equipment be operational complete_per request
request to check noise_come from newly instal exhaust_fan in_bldg 225-b127-b129 speak_with ray and -PRON- be go to have contractor address the issue while -PRON- be still_under warranty
request to check no air_flow hvac be off in_bldg 304-#b15 action_take find acu-6 off_line start and verify_proper operation poc kelvin
request to check too_cold temperature in_bldg 220-b58 adjust stat set_point and verify_proper operation poc_robert
request to check no exhaust flow in_bldg 227-b261 after check out the system and speak_with the customer the odor appear to have come_from customer equipment poc margaret
office be too_cold a265 action_take adjust stat and verify_proper operation poc_brian
room too_hot 101/a41 find acu_e2 off_line start unit and verify_proper operation poc theresa
funny odor like mold in 301/c145 checked area and air_handler and no odor be detect at_this time poc monica
sf-1 fan belt be noisy 235/c200 replace b-75 belt poc control
ef-15 have 4 belt one be loose and vibrate action_take replace belt on site_outage 2ea b120 belt_aligned and tension
cold air be be pump into room 226/b104 repair_control air leak on hot water_converter system poc monyelle
room lab too_cold 226/b115 replair control air_line to actuator verify_proper operation of hot water_converter poc_robert
room too_hot 236/128 free_stuck stem and replace thermostat with reverse_act stat direct_act stat be find on unit pochaleh
unit blower /airflow not_work 235/e114 replace belt and verify_proper operation poc alan
visitor_center be too_cold bldg 103 turn on base_board heat system
room too_hot 225/b342 replace_diaphragm and adjust stroke of valve verify_operation poc lon
water leak out_of heater in room a-259 replace_re heat valve actuator in induction_unit verify_proper operation phone_message to customer
no a_c in office 2nd request 224/a253 find acu-6 off on reset start unit and verify_proper operation poc glenn
too_cold in lab 245/a004 adjusted_set point of hot water_converter from 100*f to 160*f reais set_point to both re_heats to 70*f leave_customer a message that adjustment be make
fume_hood in low flow 235/e-136 find no issue_with acu-8 at_this time.verified proper_operation of fan poc_mark
ac- unit stop cool in a58 clean room check for refrigerant leak and add charge to system replace belt to the booster_fan in room a62 poc_johanne
request to check room temperature very_cold in_bldg 225-a35 adjusted air_flow to space poc harris
request to check room temperature too_warm in_bldg 245-c210 find acu-16 down due_to renovation of unit inform_customer
request to check room temperature too_cold in_bldg 411-a183 adjust stat and re_program verify_proper operation
too_cold in room a525 already take_care of by other mechanic stower le
room too_cold b161 adjust_set poin of stat
request to check room temperature very hot in_bldg 411-a143-b adjust stat 7 for 73*f poc kathyrn
request to check room temperature too_hot in_bldg 235-b131 adjust_set point
room be too_cold a701,a705,a709 adjust_set point for all 3 room to 72.5*f verify_proper operation poc adrienne
scorch hot in office 101/a1123 adjust stat set_point poc denise
water_detection zone 2a ahu 402 no water_present at_this time
too_hot in 245/c118 find acu-16 down_for renovation
water_detector zone_2 hc 211b supply valve be leak at heating coil hc 211b replace_re heat valve to hc-211b verify_proper operation poc plant
please replace broken_belt on exhaust_fan in a203/231 and turn on any exhaust_fan that should run to help exhaust welding fume replace b108 belt tension and align
too_cold in room a701,a705 and a709 bldg 101 adjust_set point and free_stuck stem on re_heat valve repair_control air leak poc_rosalyn
room too_cold thermostat do_not appear to work 235/a-144 instal retro damper kit wait on direct_act thermostat replace and calibrate new stat
too_cold bldg 222 b127 acu-9 serve_this area and -PRON- have a bad control_board manually adjust discharge temperature from 44*f to 55*f until board can be replace document in andover automation book in office
conference_room in 217/h107 be too_warm second_request resent_code to vav_box
acu_11 in_bldg 225 be not_run please restart start unit follow motor repair replacement verify_proper operation poc_richard
too_warm in 223/a232 adjsut set_point of stat and repair_control air leak poc adam
c100 be too_cold adjusted_set point for_72*f verify_operation poc ellen
room be too_cold 233/a149 find hand_valv off open valve and verify_proper operation poc_connie
request to check room temperatures- very hot in_bldg 245-c14-c18 find acu down_for renovation that_serve the area poc jeffery
room too_cold 224/a269 adjust stat for_74*f verify_proper operation poc_connie
too_hot in room 245/c110 verify_proper operation adjust stat set_point
room too_warm 223/a365 replace_re heat_diaphragm verify_proper operation poc_dr kirkpatrick
request to adjust warm temperature in dining room a in_bldg 101 will request for cooling also for tomorrow 's meeting adjust_set point as_need per customer poc sally
office temp too_cold 227/a343 verify_operation of control room be at set_point customer be okay with -PRON- at_this time poc matt
heat come_out of a_c unit since begining of sept 101/a925 replace_diaphragm on one induction_unit and replace_re heat valve actuator on the other.set for 71*f and verify_proper operation
water_detector acu_a6 fan_selection find clogged_drain clear_drain and vacuum_up water from floor poc power_plant
low flow afterburner exhaust_fan the afterburner fan that be control in b359 do_not seem to be run properly the motor appear to be run and the fan_blade be move but the airflow be low this fan be a booster_fan so the fan be probably just move from the air be push by the down stream canopy exhaust the low airflow be most noticeable in a350 replace belt 3ea b68 verify_proper operation poc_john
room too_hot c02 if sponser be not in lab contact kim on x2358 cell 240 361 8801 find discharge of acu-17 to be 65*f and room temperature to be 67*f instal filter_medium in dufusser to stop debris_from fall on equipment per customer
check fault and reset_alarm and equipment as_need find ef-1 2 6 3 and 2 1 off_line start and verify_proper operation
replace_re heat valve and actuator to room 819 replace valve actuator and verify_proper operation
temp too_cold in storeroom please turn heat up bldg 301/b163 raise_discharge temperature and verify_proper operation poc_christopher
replace bad_bearing to e c2 peen shaft and replace bearing rsa 1 15/16 fafnir bearing
too_cold in green_auditorium 101 raisesd set_point of discharge temperature verify_proper operation poc angela
office too_cold 223/a215 find space_temperature to be 74*f no adjustment_make poc leave_message
high_bay hvac system be off never restart after breaker maint on 9/22 start acu-3 and e-3
replace drive_bear to e a2 exhaust_fan replace bearing and verify_proper operation
repair leak valve in attic at column j28 and j30 replace valve diaphragm and actuator base to hc-315b replace valve and actuator to hc-211b
investigate the flow meter for the 215 cleanroom pcw loop complete_per request
request to check room temperature very_cold in_bldg 236-#128 repair_control air_line to stat adjust_set point for 71*f speak_with customer
request to check hallway ceiling water leak in_bldg 236 speak_with customer and -PRON- appear_that every time -PRON- rain -PRON- leaks.leak be locate at entrance of room 115 water run down wall in hallway from panel box pb-1 9 to pb-1 10 another leak at back of room 125 by window turn_over to oeg
request to adjust room temperature too_cold in_bldg 220-b351 raise_discharge set_point of acu-4 from 51*f to 58*f.freed two stick stem and replace_diaphragm on one actuator replace thermostat in lab calibrate all_three stat speak to customer
request to adjust room temperature too_cold in_bldg 301-b163 adjust_set point per_request poc_dawn
lab be too_hot a232 informed_customer that acu-7 be currently down_for renovation.no adjustment_make at_this time
design and build rack for raceway cover and divider complete_per request
install supply_grill in room b343 and b345 complete_per request
room b105 be extremely_hot refer to ms 10104
request to adjust room temperature too_hot in_bldg 231-b101 find acu-2 discharge 80*f have apc adjust discharge due_to the unit hasn't be turn_over to -PRON- yet and be not on -PRON- computer
toilet_exhaust fan not_work removed fan and reinstall after electric_shop replace motor poc berni
room too_cold 223/b204 find valv_off adjust_set point for 71*f
room too_warm 221/b115 replace_diaphragm to re_heat and adjust stat verify_proper operation poc peter
no a_c heat trailer 428 adjust stat set_point since the day have warm up system be at stat set_point when view poc angel
snorkle in room c06 not pull air free_stuck damper on one snorkle and find the other clog with metal sheaving
exhaust_fan for man_'s restroom not_work replace fan belt
water_detection cool_section check unit and find no water_present alarm have clear poc_herb
room be too_cold a320 replace_re heat_diaphragm adjust stat and calibrate replace_re heat valve with_new on 10/10/12 verify_proper operation poc sergey
office be too_hot 222/b131 bad board on acu-9 increased speed on drive until board can be replace by_ddc group poc kerry
request to check no air_flow in_bldg 220-a267 adjust stat set_point poc nichola
smoke odor call 223/b242 due_to contractor work in build vent building
check water leak from duct_work of room b315 clear_clog condensate_drain verify_proper operation
perform generator phone test with electric_shop in build 101 cpmplete per_request
check water on floor around acu-2 vacuum_up water and clear_clog drain
a_c noise from_vent 301/173 9 mep area not_able to eliminate noise totally noise be very light
water_detector alarm vacuum_up water and reset_alarm poc power_plant
bldg 223/a222,a224 calibrate t_stat for 70_degree calibrate_stat and adjust_set point informed_customer that the follow week the unit that_serve the space will be down_for renovation poc vincent
fan_section wd alarm water be vacuum from the floor of the fan_section the probe be dry but the alarm would_not clear vacuum_up water and try to reset_alarm sensor end up be replace
receive_water detection_acu 2 fan_section replair burn wire locate inside of junction_box rewire device and verify_proper operation poc_ed
room have no cool 220/a229 find acu-7 off_line restart and verify_proper operation poc evan
office be too_hot a701 adjust stat set_point poc adrienne
room too_warm 223/b354 replace_diaphragm on re_heat actuator verify_proper operation poc tong
too_cold bldg 245/c229 find hot water_pump off for_renovation to acu-16 and 17 start pump and verify_proper operation poc customer
too_cold 101/a303 find room temperature 67.8*f adjusted_set point for 70*f.left customer a phone_message
room too_cold 411/a143 re_program stat and adjust_set point poc calvin
replace bearing and shaft to e a7 action_take remove_old bearing and replace with_new verify_proper operation
request to check heater put_out cold air and hot air together in_bldg 223-a363 find room temperature 74*f verify_proper operation of unit speak to customer
request to check room temperature too_hot in_bldg 101-a913 replace_diaphragm to both induction_unit adjust stat for_70*f verify_proper operation poc customer
humidity be too low in g007 adjust_set point from 40% to 45%rh to maintain desired set_point for customer poc vincent
request to check room_temperature- too_hot in_bldg 223-b328 replace valve actuator after the furniture be move set stat for_70*f
request to check room_temperature- too_hot in_bldg 221-b217 replace_re heat_diaphragm to actuator verify_operation speak_with customer
bay_area rm 129 be too_cold replace dleeve diaphragm to re_heat actuator
check refrigeration level of ru-1 add charge to obtain proper charge
replace top flex_connection to acu_'s 2,3,4 and 10 access_door to acu-10 need to be reseal site_outage work complete on outage
remove eliminator and pressure wash fresh_air intake site_outage work complete_per request
odor call burn_rubber 216/a119 check office and lab_space check ahu_'s 404 and 401 find odor to be come in from fresh_air intake and cause from contractor replace roof on build_245 poc_steven
room lab too_warm d05/245 due_to contractor replace the controller for acu_a6
no hvac in room /lab 221/b115 repair_control air leak verify_proper operation of re_heat poc peter
remove replace thermostat b224 complete_per request verify_proper operation
reset_fault and start abo5 complete_per request
check noise on acu-5 vibration_reading be a_little above normal and bearing be to be replace at a later_date
bldg 411 room a143 room be cold second_request adjust damper_position to decrease air_flow poc calvin
office too_cold 101/a701 calibrate_stat and adjust_set point poc adrienne
too_cold reset actuator and adjust_set point on the computer poc sharon
reset_fault on ab05 and ab06 complete_per request
bad odor on 3rd flr of bldg 221/near a305 turn_over to pipe_shop
verify that freeze_stat alarm be reciev at power_plant find freeze_stat wire incorrectly turn back over to contractor through b. hellmuth
repair or replace freeze_stat replace freeze_stat and electric_shop re wire the new stat
room too_cold bldg 101/a821 vent air from coil and adjust_set point verify_proper operation poc_john
humidity be not hold at setpoint 218/c0005 turn_over to pipe_shop for repair humidity hold set_point now
hood alarm be sound in rm b213 reset hood_monitor and verify_proper operation find customer up also make_noise poc_kathleen
check hood that be in alarm b217 customer have open the sash up beyond the stop clear_alarm and verify_proper operation of monitor poc_stephanie
room too_hot b66 wait pipe_shop to replace di_electric coupling when access be gain in wall replace valve and actuator verify_proper operation poc_terrell
office be too_hot a183 adjust_set point find stat in heating_mode verify_operation poc_kathryn
ne to have the attic ac check on unit 9,10,11,12 not_able to locate the issue at_this time customer_say that frank_potts be aware_of the problem apc be also look_into the issue poc ron
too_hot a713 rebuild 2 valve and repair_control air leak poc reannin
ne to have fume_hood filter replace in e-132 replace filter 1ea 12x30x1
building read nr on alerton_system reset black box and verify_proper operation
repair or replace controller on acu-10 replace old 908a_controller with 920a_controller set up and calibrate new controller discharge 54*f now per_design
too_warm b_wing bldg_235 replace actuator body that be find break verify_proper operation
noisey air discharge fan noise in_bldg 220/a132 filter grill cause noise
bldg 221/a42 hood not_work properly replace broken_belt
check fault and reset as_need complete_per request
220/b149 room too_warm repair controller air leak
room too_warm 301/b112 room temperature be 74*f discharge of acu-4 be 74*f t-2_controller be set to high adjusted_set point repair_control air leak on t-3_controller verify_proper operation discharge be now 58*f and space_temperature be 69.5*f
replace freeze_stat find freeze_stat work_properly but not annuciat to power plant.turning over to bob hellmuth to have contractor to take_care of
valve make_noise on a_c heat unit in 231/a106 action_take replace valve actuator and set stat for_70*f verify_proper operation poc_stephen
thermostat break in office part_order and to be replace when in or scheduling allow this be replace on 3 19 2013 aok
request to check room temperature too_cold in_bldg 101-a303 action_take adjust_set point of stat and verify_proper operation/. poc tom wiggen
request to have ventilation system clean due_to air_quality and health problem in_bldg 101-a903 action_take complete by safety_office per k ritchie
request to check room temperature too_warm in_bldg 225-a56 replace txv and instal filter dryer vacuumed system and charge verify_proper operation poc mr_soon
heating unit be make_noise a123 action_take verify_operation of system and be not_able to locate_any noise at_this time pc megan
request to check room temperature in_bldg 101-e104,e106 and e108-very cold see diane action_take find room temperature to be 67*f adjusted_set point for_70*f verify_proper operation poc_diane
too_hot b_wing re build actuator break part verify_proper operation
room too_hot 223/b364 action_take due_to contractor work on system to calibrate control poc harold
room too_warm 230/133 replace_diaphragm to re_heat on hv-1 secure hv-1 only to run on customer demand speak_with customer
chill_water be too_warm 235/e133 air in chilled_water line clear by_pipe shop poc_sarah
room too_hot 223/b264 no problem find at_this time poc shari
room too_hot 223/b133 action_take replace pre_heat diaphragm acu-4 be currently down_for renovation_by contractor poc_shelia
too_cold in room a143 action_take raise stat set_point to 74*f poc_kathryn
induction_unit water leak room in question be a1019 not a1012 turn_over to pipe_shop due_to die_electric coupling leaking
door ajar air_flow seem to be close have b. hellmuth look_into if the air_balance be complete for that building
room a 303 hot action_take adjust_set point for_70*f and verify_proper operation poc_andrew
repair air compressor in mechanical space action_take jump_out air to bypass dryer dryer out_of service and be to be replaced.turn over to oeg for replacement poc_laurean
find main air_line cut employee plug line must assure not need action_take repair mian control air_line poc frank
room temperature too_hot in_bldg 226-b135 replace_re heat_diaphragm to one side of module and free_stuck stem to re_heat serve the other side of module verify_proper operation of system
attic west zone_3 water_detection panel show trouble due_to acu-2 be down renovation of air_handler serve_area
room no a_c 222/a156 replace bad_bearing on acu-4 verify_proper operation
room too_cold 223/b358 replace_re heat_diaphragm verify_operation poc suzanne
a_c not_work well 220/b33 replace_re heat_diaphragm and calibrate stat.room be currently at 68.8*f customer be happy_with this temperature
replace freeze_stat to acu e4 verify_calibration and proper_operation of freeze_stat alarm to power_plant properly
too_hot in vestibule east_side entrance replace_re heat_diaphragm and adjust stat set_point poc gina
room too_cold 235/b-187 find room temperature 73*f customer be fine with the temperature at_this point poc_mark
freezer area of clean room too_warm 235/b125 clean_condensor and verify_proper operation
poor temp control either too_hot or too_cold 224/b112 redirect air_flow calibrate_stat and set for 70.1*f poc joy
airflow in room be off 222/b149 issue_with acu-4 that be be resolve on another_ms
room too_cold 101 1025 adjust_set point_verified operation poc_diane
room temperature very_cold in_bldg 101-e125 calibrate_stat and verify_operation poc stacy
there be noise_come from window_unit in_bldg 225-a159 replace stat repair coil close damper air_volume and still noise find caulking miss from outside of window and outside_air cause the noise turn_over to construction shop.inform customer
room temperature very_cold in_bldg 221-b214 find hand_valv off open valve and adjust stat set_point poc nino
install control air_line to chill_water actuator complete_per request verify_proper operation
request to check and repair leaky valve on unit heater 3a in_bldg 245-a200 rebuild_valve
office be too_hot b250 b252 find ahu 7_2 off_line start unit and verify_operation poc_patricia
fan be make vibrate noise in mech_room bad_bearing inverted_shaft and replace fan bearing safety say_that no 899 be need to perform this work
office be too_hot b264 find set_point 68*f and room temperature 69*f no adjustment_make poc gregory
office be too_hot b210 b212 find room temperature 72*f and set_point 72*f no_other issue find poc rachel
check noisy exhaust_fan e hv2a secured belt gard to fan that be find to be the issue verify_proper operation
repair max outside_air damper to acu-4 replace minimum outside_air damper actuator
reset_fault and start ae-6 6 6 5,ab-06 ahu-7_1 and ahu-7_2 complete_per request
remove scroll to ef-3 1 for electric_shop complete_per request back in operation
room b-150 too_hot room temperature be 71*f and set_point be 71*f no issue find poc_susan
install return_grill in room a346 of build 225 complete_per request
inspect exhaust_fan in attic for flex_connection need repair list repair to be make and follow_899 report repair will be schedule
request to switch hvac fan on in_bldg 202_129 start acu-11 and verify_proper operation
request to check room temperature too_hot in_bldg 227-b150 find space_temperature 71*f and set_point 71*f no_other issue find poc_daniel
request to check room_temperature- too_cold in_bldg 221-b318 adjust_set point of stat free_stuck re_heat stem and replace_diaphragm poc secratary
bldg_235 b_wing be hot b185 really hot action_take find issue_with hot_deck and zone actuator
lab f112 and f118 adjoining lab two different temp with f112 warm pls set temp to be the same complete_per request
water leak from an a_c unit on the mezzanine 235/b148 repair leak
225/b309 be too_warm replace_re heat_diaphragm and calibrate_stat poc colleen
burn_smell loud fan noise 223/a218 find filter rattle replace filter poc_robert
fan noise in office continue to get bad 2nd call 301/b173 9 check all rtu 's and no noise find on the roof level.not able to locate issue at_this time
temp extremely_hot in breezeway between 223 and 304 adjust_set point to control 73*f poc sally
room temp much cold than require 233/b137 repair_control air lek calibrate_stat poc randall
room too_hot 245/c110 adjust_set point for_72*f poc perez
bldg too_cold 236/122 find hot water_pump off start pump poc moham
air_conditioning be not_work in fire_department action_take be tell that this be relate to disconnect be off
the roof_top a_c be not_work at all 303/firestation action_take find disconnet off
the_past several day too_warm in_bldg 411/a120 action_take now be address_by gfp
office be too_hot b255 adjust_set point
room too_hot 202/157 adjust_set point
air_flow from_vent by doorway too noisy please adjust 225/b207 supply filter ne to be change and cause the noise find vortex_damper close on the supply fan and the return fan manually_open damper fan be to be renovate later in the month
office be too_cold b255 adjust_set point
loud_noise come_from hvac system 235/k107 tighten bolt on exhaust_fan shroud for toilet_exhaust
no ventilation in lab 223/b239 no problem find poc_william
office be too_cold a155 rebuild_valve and replace induction_unit stat poc madhavan
room too_hot a1201 start fcu_'s in space verify_proper operation poc jemellie
no heat b266 b268 start hot water_pump find in off position poc customer
lab too_hot 221/a324 verify_proper operation of acu-10 's control 52*f and open booster chill_water valve find secure from 1999 accord to the tag
request to check room temperature very_cold in_bldg 221-b160 asap repair hot water_converter control issue
request to check room temperature very_cold in_bldg 221-b120 informed_customer that hot water_converter pump be off
office be too_cold b26 find hot water_pump off start pump poc customer
room too_cold 231/b242 adjusted_set point
reznor style overhead heater fan make_noise 205/123 turn motor noise over to electric_shop pc laurean
too_hot in gym 101/a33 start acu-2
too_cold in 226/b127 find acu-5 discharge 47*f raise_set point to 54*f.spoke with_customer and lab_space be okay_now
hood alarm no flow 245/c317 replace motor and pulley and belt oc thoma
no air_flow in room b188 start ahu-1 find off_line verify_proper operation poc_thoma
office be too_cold rm a155 replace stat calibrate and replace_re heat actuator diaphragm poc madhavan
customer complaining of airflow from_vent above head blow cold air 411/a183 adjust_set point of stat poc_kathryn
hood alarm sound in hood b217 reset flow meter and verify_proper operation
check_operation of ru-2 and repair as_need verify glycol level add_refrigerant to ru open flow control_valve to acu-19 verify_proper operation
w.d alarm acu-10 vacuum_up water in humidity section and reset_alarm
check_operation of brine acu-19 find brine valv_off open valve to set_point
too_cold 304/107 raise_set point of hot_deck to 100*f room temperature be now 71*f poc duwayne
bldg 101 room a41 too_hot start air_handler find off_line
start ahu-6_1 and 6_2 complete_per request 02 have to replace a fuse on ahu-6_1
hood alarm in 227/b261 reset flow meter and verify_proper operation
room too_cold 245/b033 start hot water_pump poc customer
room be too_hot 220/a131 room temperature 75*f replace_re heat_diaphragm and set for_70*f verify_proper operation speak to customer
investigate musty smell in room a836 odor due_to up poc latish
225/a257 no air_flow hvac find acu-5 off_line start unit and verify_proper operation poc_john
room too_cold 101/224 adjust stat setting poc essex
room too_cold in_bldg 101/a328,a334 and a338 adjust stat set_point for all room poc rene
room too_cold 101/a528 space measure 68.5*f customer be okay_now no adjustment_make poc_melissa
bldg 226 ahu 7 chilled_water coil leak secured valve supply and return to chilled_water of acu-7 open valve and no_longer leak not_able to locate a leak to repair close_out ms possible storm rain water
bldg 226 return fan 2 vortex_damper be lock up lubed vortex blade at piviot point and exersiz verify_proper operation
change filter on vu 1 2 3 4 5 6 action_take this be complete at the time do_not know why this slip be not complete gfp
office be too_cold rms 10 11 complete on ms 13903
office be too_cold b104 adjust stat and verify_proper operation poc jay
office area in daycare bldg really cold 320 adjusted_set point of ahu-1 and 2 for 62*f from 57*f per_f. potts general area be 70*f and 68.5*f in other
bldg_225 water leak in attic in room a502 get key from rich bodine down in computer room leak be suppose to be around glass pipe near roof remove crack area and apply flash cement.also sprai rubber patch to suspect leak area
room too_cold 101/a303 adjusted_set point for 69.5*f poc tim
room too_cold 235/b-185 duplicate_ms 13979
room too_hot 411/120 adjust_set point poc suzann
225/a145 too_cold adjusted_set point for space poc_susan
room too_cold 101/a705 free_stuck stem and bleed air out_of two re_heat coil poc_rosalyn
room be cold 220/a329 adjusted_set point and verify_proper operation poc siddharth
room too_cold 245/c135 adjust_thermostat heating set_point poc_jerome
room too_cold b346 adjust stat poc_terri
room too_cold 101/a713 adjust stat poc reannin
room too_cold 205_117 start acu-3 calibrate_stat and set for_68*f poc_laurean
room too_hot 220/a240 adjust stat set_point for_68*f verify_proper operation poc carlita
reduce air pressure to build find e-2 e-7 off_line start both find e-6 down and would_not start turn_over to electric_shop find disconnect off to acu-13 and e-13 open dixconnect and start find acu-10 and e-10 off_line start each verify_proper operation of all
room be too_cold a209,213,243 find all room to be at set_point 73*f
b163 store room be too_cold restart acu-5 that_serve area and hv-4 that only run in winter speak_with customer
room be too_cold a144 raise hot_deck temperature from 80*f to 90*f.verified proper_operation of mix_box
noise exhaust_fan rm k-06 replace exhaust_fan belt_1ea a33 belt
repair or replace water_detection sensor in fan_section replace bad sensor in fan_section verify_proper operation
no air movement 2nd_floor a side corridor no issue find poc_gail
occupant_report no heat in room b-150 free_stuck stem run control air lind to re_heat actuator in locker room verify_operation and speak_with customer
water_detection alarm zone 8 water from storm clean_up water and reset_alarm
water_detection alarm no frost section clear_alarm and verify_proper operation
room too_cold bldg 222/a243 re boot network for acu-10 and raise_discharge set_point 2*f poc_robert
room too_cold 235/b185 reset microprocesser board no_other issue found,70.5*f at_this time .placed data_logger in space to measure temperature space_temperature at the time of place the data_logger be 69.3*f
office too_cold 220/a359 adjusted_set point and secured actuator to valve poc_john
lecture_room e be too_cold adjust discharge set_point to acu_c5 speak_with customer
room too_cold 101/a239 space_temperature be 67*f adjust_set point for_70*f verify_proper operation and speak_with customer
f.s_on acu-14a reset_freeze stat and adjust freeze_protection set on_computer verify_proper operation of acu-14a
water_detector on no frost system reset a;arm and verify_operation of sensor
exhaust_fan make too much noise again action_take recently reliz this have not be complete have action do by another_m slip but wait for answer form mr_lemley just process today gfp
room too_cold b116 adjust discharge of unit serve_area poc customer
water_detection alarm clear at_this time no water_present
office be too_cold b105 adjust_set point for_70*f poc deborah
hvac make_loud noise a1000 after_furniture be move replace_re heat_diaphragms to two_induction unit verify_proper operation speak to customer
unit vibrate in the ceiling k07 action_take by hvac hvac find the issue to be a exhaust_fan locate above_ceiling in women bathroom fan have be secure for now but construction_shop be to provide support/ structure above_ceiling to allow for hvac access to fan this appearently be discuss back in november 2012 but no action since point of cantact be willy lemley so that once structure have be put in place let_-PRON- know 3 22 2013 gfp 02 replace motor and fan be back in serrvice
room too_cold c135 adjust transducer set_point from 56*f to 72*f verify space_temperature poc_jerome
no heat in the 301 store room rm b163 secured e-17 and no adjustment_make per dawn space_temperature be okay_at this_time
office be too_cold b168 raise_set point of discharge to acu-5.space be now control 71*f
office be too_cold a303 adjust discharge to acu_b5 speak_with customer
reset adjust or repair freeze_stat unit be work on by_contractor informed power_plant and clear_alarm
water_detector alarm contractor work in area notified plant
humidity be too low b31 replace valve and belimo_actuator to 2nd_pre heat customer_want humidity to control between 35 and 40% find that when system be in cool_mode that steam be not availible to humidifier per_design poc solomon
office be too_hot b158 replace valve actuator and set for_70*f
office be too_cold a117 find hand_valv off open valve and verify_operation poc yamil
fabricate and install clip on grease filter in 101_cafeteria kitchen area fabricate 10 spring load clip and instal on new filter instal filter in rack as require pre customer request
canopy_hood not_work properly for room b245 verify_proper operation repair multipul air leak verify_proper operation
hallway by b116 be too_cold adjust discharge to acu_b5 speak_with customer
room too_hot b106 find space to be 71.4*f no_other adjustment_make poc secretary
room be too_cold b168 adjust stat set_point for_70*f be 65*f poc_gail
set up data_logger and install in designate area of build 411 to monitor existing condition inform supervisor of all material need to make_correction for humidity and space_temperature action_take this be complete two week after intial effort gfp
office be too_cold a711 713 adjust_set point poc reannin
too_cold in room a525 and other on 5th floor adjust stat in room a525 and replace_re heat valve in room a523 verify_proper operation poc alice
too_cold in room 1100 1105 1126 and 1128 adjust_set point and verify_proper operation poc sudalin
too_cold in room b362 adjust_set point for 71*f poc t
heat not_work e17 free_stuck re_heat valve stem adjust hwc controller for 200*f poc_mark
too_cold in room a251 adjust_set point poc erica
too_cold in lab a218-a224 calibrate_stat and adjust_set point for_70*f poc de hao
room too_cold a26 double_module space find one re_heat valv_off open valve not_able to access lab or contact customer leave_phone message for customer
office and hallway be cold b322 find space to be 71.6*f checked condition of hallway as_well and no_other issue find speak_with customer and -PRON- be okay_at this_time poc_terri
floor_drain acu-2 water_detection alarm replace sensor locate at floor_drain of acu-10
fabricate_metal for electric_shop complete_per request
base_board heating not_work e101 free_stuck stem on re_heat valve adjust hwc controller for 200*f poc_mark
air_balance problem in lab a110 a118 and a120 check all area adjust acu-12 west stairwell door need to be adjust
room too_cold b320 find 72.1*f on the computer and measure 71.5 in the space no adjustment_make poc soupaya
301 cafeteria too_cold temperature be 67*f remove ratio relay from the control and tie_into the automated system for the re_heat valve per_f. potts cafeteria be now hold 70*f
build temperature mr seifert at_ext 6553 be have problem control the building temp action_take take verify_proper operation of acu-1 and acu-2 discharge set_point 67*f and 60*f on acu-2
filter need change complete_per request 2ea 16x20x2
fan be loose instal rubber insulator to eliminate vibration
too_hot in room a232 and a234 correct humidity issue_with acu_'s 9,10,11 and 12
too_hot in room a183 and a143 adjusted_set point
b167 be cold thermostat may_need re calibrate repair re_heat valve and calibrate_stat poc_john
room too_hot a365 verify_proper operation adjust stat set_point for_70*f poc_stephen
room too_hot b23 adjust stat pc zangmister
room too_cold c301 find all 5 induction_unit hand_valv off open_hand valve calibrate_stat and verify_proper operation poc_john
b323 lab too_hot adjust stat poc zangmister
check_operation of hvac equipment complete_per request all run and operational
build pressure again too extreme verify_operation of all acu_'s and e_fan all run newly renovate system haven't be air_balance yet and this be be perform by_contractor turn_over to bob hellmuth
preheat valve leak by check replace valve and actuator to second pre_heat verify_proper operation
room too_hot green_auditorium projector room find acu_b6 off_line restart and verify_proper operation poc_joseph
room too_hot b221 adjust stat poc_karen
room too_hot and exhaust hood not_work b46 find hood fan off_line restart and verify_proper operation adjust stat for_70*f per customer
room too_hot a257 replace_re heat valve actuator.set stat for_70*f verify_proper operation poc_mary
water_detection alarm ahu 6 zone_3 find unit under_renovation informed power_plant
a727 too_cold adjusted stat and verify_proper operation
office have no a_c 221/b229 adjust stat set_point
office extremely_hot 411/a187 start unit and verify_proper operation
overhead heater make_loud tap noise 303/128 in bay blow_out trap verify_operation
office be too_cold b145 replace filter in supply gril adjust stat set_point informed_customer
exhaust issue on northside 1st_flr bldg 230 action_take related to shabby work by_contractor resolve
room too_hot 220/b123 rebuild_valve in attic calibrate_stat in space poc_jennifer
chemical_fume hood not_work at all 221/a340 find fan off on reset start fan and let_customer know
bldg 218/d025 service_galley area chiller not_work properly perform service check up on equipment repair to be make on interdivision_work order
room too_cold 411/b100 adjust stat set_point poc girale
chiller not_operate properly 235/e133 find work_properly at_this time power_plant lose control of chill_water for about an hour and may have cause issue poc yamali
office be cold 227/a321 repair_control air leak in cabinet reset ae-2 2 ab-07 ab-09 and ae-6 5 and start verify_proper operation poc_mary
chiller not_operate properly 235/e133 follow_up from yesterday call chiller work_properly and maintain set_point
humidity not control 227/a330 pipe_shop have to restore the steam_generator that be secure for_summer open supply steam to air handlers.found condensate_drain line secure open condensate return valve
temp be very high in office 221/b58 space_temperature be 80*f replace_re heat_diaphragm and set for_70*f speak to customer
heat not_work properly 101/a925 room be 69.5*f explain operation of system to customer redirect air_flow direction for customer.adjusted set_point for 71*f customer inquire about plexy glass for top of unit and be tell that the construction_shop may be able to provide that service
room too_cold b116/ elizabeth x 8295 find damper_stick in mix_box lubricate damper and adjust hot_deck temperature poc customer
room too_cold 101 a221 find space_temperature to be 73*f no adjustment_make poc customer
room too_cold 411/b100 raise_heating set_point poc_karen
check water_detection alarm in acu-9 vacuum_up water and reset_alarm issue_resolve
reheat for hall above a119 do_not work 231/a119 rlac 908b_controller with_new 920b_controller calibrate and verify_proper operation speak_with customer
baseboard heat in bridge between g wing and k_wing not on 235 action_take issue be with automation and heat_exchanger temp
new guide_hall chilled_water loop differential pressure set too low 235/g100 action_take be resolve_by salvermoser just this slip be not complete
room too_cold 235/b100 raise hot_deck set_point on acu-8 to 90*f.replaced old summer_winter stat with_new 970a direct acting calibrate_stat and set for_70*f speak_with customer
room too_cold 301/b-185 2 duplicate_ms 17961
office be too_cold b356 find hand_valv off open valve replace_diaphragm to re_heat and set stat for_70*f poc customer
perform control work need in lab b343,b345 and a346 complete_per request
ahu-202 return not_operate properly adjust perameter verify_operation
water on floor around hx204 action_take be relate to pipe_shop perform work on pump seal
room too_cold 226/b224 no body by this name at_this call customer do_not call -PRON- in cancel ms
no hood exhaust in rm b355 verify_proper operation no issue find inform_customer
hood exhaust be too high a356 adjust damper set_point be 175 14_sash and be now 120 14_sash poc chiara
room too_cold 225/a157 replace valve actuator repair_control air_line leaking poc_michelle
receive_water detection_acu 3 pre_heat section clear_alarm verify_proper operation
receive_water detection nvvg2 cable 6 action_take find end device of detection_cable have fail replace and aok
room be hot 222/b321 verify_operation of system and after restore_communication adjust_set point of vav
please reattach t_stat cover 227/b162 complete_per request customer have a file cabinet to close to the stat location and have do this several_time poc ziva
room too_hot 221/b329 find acu-9 in heating_mode reset computer set for cool_mode unit discharge go from 74*f to 57*f replace valve and break actuator to room b229 re_heat coil.verified proper_operation
area still cold second_request 205/117 find clog coil and condensation drain have pipe_shop clear_drain poc_laurean
portrait_room be too_cold please raise temp thru 11/20 bldg 101 raise_discharge temperature adjust stat set_point poc_sarah
room too_cold 301/b185 2 find problem with pump pipe_shop resolve
request to replace air controller in_bldg 231-a115 replace stat controller and sensor calibrate_stat and verify_proper operation
request to replace air controller in_bldg 231-a145 replace controller calibrate and set per_design pipe_shop have to replace hand_valve
there be no heat in_bldg 233-b114-too cold space 62*f adjust_set point for_70*f
request to check room temperature too_cold in_bldg 225-b352 adjust stat and verify propre operation poc customer
build 235-b130 baseboard_heater not_work action_take relate to automation control resolve
room temperature too_cold in_bldg 217-b245 adjust_set point
too_hot in room b100 lower_set point per_request poc jannet
request to check room temperature too_hot in_bldg 221-b26 replace_re heat_diaphragm and set for_70*f poc customer
lab be too_cold b05 duplicate_ms 18003
low hood exhaust b131 air_balance complete on ms 18032
room too_cold b23 verify temperature control for space one of the unit heater ne to be service a one man_lift be need to service the equipment and the customer will call when access be provide to area
too_cold in room b370 adjust_set point
office be too_hot a525 adjust_set point for_70*f poc alice
room too_cold b05 replace 908b_controller with 920b calibrate and set for design specification replace duct_sensor verify discharge of acu-7 of 58*f raise hwc to 175*f room be 62*f and be now 69*f
225 eh-339b and supply_duct 339b replace section of duct and reinstall damper replace flex_connection and seal duct_work
request to check room temperature too_hot in_bldg 221-b26 adjust stat set_point verify_proper operation poc_stephen
office be too_cold f117 adjust_set point on_computer raise to 22c per customer poc_john
request to check room_temperature- too_hot in_bldg 101-a705 adjust stat for_70*f poc_rosalyn
request to check room_temperature- too_hot in_bldg 221-b229 calibrate_stat and set for 71*f poc_karen
room too_cold 101/a525 adjusted_set point for_72*f poc alice
too much flow in hood in 245/b133 e-29 and e-30 check out okay e-29 = 102 fpm 20 sash_height e-30 = 115@ 20 sash_height
restart_equipment after fault be reset and properly fix 227 and 225 complete_per request
damper fail at ventilation unit winterize system and secure outside metal door
water_detector alarm pre_heat section reset detector and clean sensor tip poc power_plant
a_c unit not_work send in heat detector_alarm 235/b123 adjust discharge to hv-18 that be to high reset_freeze stat alarmto acu-9 and open steam to pre_heat verify_proper operation to both
reset_freezestat on acu-18 reset_freeze stat and tag door to be leave open due_to no return air for this system
multiple lab be way too_hot b119,120,121,123/ bldg_235 adjust discharge set_point of hv-18
fan motor be dead on heater unit in room 121/bldg 205 30_action take replace motor
no a_c in office 220/a267 adjust stat set_point poc nichola
humidity problem low 227/a330 second_request adjust humidity set_point to ahu-2_1 and 2 2 poc tony
room too_cold 220/a253 action spcace temperature 61*f calibrate_stat and replace_diaphragm free_stuck stem verify_operation poc will
room too_cold 223/a213 replace leak control_valve calibrate_stat and set for_70*f poc jingyu
c-100 be too_hot bldg_235 calibrate_stat and verify_proper operation poc_mark
room too_cold 220/a359 adjusted_set point for_70*f poc_john
leibert unit make_noise contact darren at 3094 for access 222/b215 replace belt to unit bad odor in space find acu-10 with bad_motor turn_over to electric_shop for repair switch belt and motor_pulley follow the motor replacement verify_proper operation of fan
room too_cold 245/c310 adjusted_set point for_70*f poc craig
room temperature very_cold in_bldg 221-a363 adjust_set point for_70*f poc yang
room temperature too_cold in_bldg 220-b308 replace valve actuator and adjsut set_point inmformed bobby osborn that the furniture could be put_back in place poc young
room temperature too_cold in_bldg 235-k-118 adjust point on the lap_top
room too_cold 224/a257 calibrate_stat and adjust for_70*f poc erica
hood 's airflow alarm 217/c105 pls call abby at 5172 for access no problem find at_this time suspect_that fan be down_for pm when service call be made/.
make final connection from exhaust duct to yes oven fabricate and instal manifold for exsist duct fabricated connection for yes oven and amonia pump per customer
room too_cold a245 rebuilt induction_unit valve poc boris
request to check room_temperature- very_cold in_bldg 222-b245 raise_set point on_computer verify_proper operation at 70*f poc_richard
request to check low_humidity in lab in_bldg 227-a330 adjusted humidity control_valve poc anthony
request to check humidity in_bldg 221-b31 find humidity_level low due_to acu be in cool_mode poc solomon
request to check room_temperature- too_cold in_bldg 220-a349 adjust_set point and calibrated stat poc rachuri
replace leak valve on reheat replace_re heat valve verify_operation
request to check room temperature in break room in_bldg 304-#110-too cold adjust_set point poc_john
request to check room temperature too_cold in_bldg 216-a103 raise_set point 1*c poc sam
acu_8 freeze_stat alarm reset_freeze stat alarm come back in within an hour reset_alarm and verify_proper operation poc_herb
acu 12 freeze_stat alarm reset_freeze stat alarm alarm back in before i get back to the office reset_alarm verify_calibration of freeze_stat and raise_set point poc_herb
room be hot 101/c33 health_unit find belimo_actuator out on reset reset actuator and verify_operation space control 70*f poc_betty
room too_cold c229 adjust_set point poc_wanda
room too_cold 225/a327 adjusted_set point poc sandra
ahu-2 make_noise bldg_220 not a new air_handler setup replace bearing
exhaust hood not_work 224/a356 verify_proper operation of hood poc_richard
too_cold in room 209 find hand_valv off open valve and repair broken control air lind to actuator verify_calibration of stat and set for_70*f poc lee
room too_cold 233/a103 find stuck_stem replace valve actuator adjust stat set_point for_70*f poc donmez
room too_hot 245/c310 adjust stat set_point for_70*f poc craig
bldg 312 need winter switch open_hand valve to re_heat and replace stat for room 101 free_stuck stem to re_heat valve.replac stat and re_heat actuator for room 108 replace stat and actuator to re_heat for high_bay area verify_proper operation of all
reset the vfd_fault complete_per request verify normal operation
airflow problem on 1st_flr 227 restart exhaust_fan associate_with area poc franklin
room too_cold in 304 111 122 raise_discharge of acu-4 from 49*f to 57*f verify_proper operation
cold air discharge 101/b36 raise_heating set_point and adjusted air_flow poc carolyn
water_detector alarm fan_section replace sensor
request to check air temperature in bld 225-room b214 and b217-too hot adjusted_set point in computer to allow cooling_mode poc jocevil
unit not start troubleshot motor_starter
increase humidity to 25% rh rm a58 speak_with customer and inform -PRON- that system be work aumat systen have to be in winter_mode in order for steam to be present
room too_cold a203 a206 raise_set point on computet for 71*f poc_robert
office too_cold b342 adjust_set point poc josh
room too_hot a529 lower heating set_point verify adjustment poc_linda
too_hot a_wing due_to problem with acu-1 resolve_issue
acu-5 water_detector fan_selection replace sensor to floor_drain and condensate_pan
room too_hot a126 replace_re heat_diaphragm
check_operation of the humidity system of acu-9 turn_over to bob helmuth to have humidity_pot trap that be instal upside down instal correctly by contractor.installed strap to properly support manifold humidity bar
room too_hot 225/b221 adjust computer set_point to allow cooling_mode poc_mike
room too_hot 101/a705 adjust_set point again poc_rosalyn
room too_hot 221/b308 replace operator on actuator set for_70*f and verify_proper operation spole with_customer
room too_cold a/363/ 221 find space to be 73*f speak_with customer and inform -PRON- that the system be down during the weekend for energy_conservation
room too_hot 220/a349 adjust_set point for 70-*f
exhaust failure check e-4 and -PRON- be operate_properly clear_alarm and call power_plant
water_detector on ahu-403 and 404 humid vacuum water up in ahu-403 and 404 due_to humidity manifold issue
loud whistle_noise 245/b21 adjust damper set_point
room be too_hot 220/a368 due_to issue_with acu-1 problem resolve
room too_hot 220/a167 adjust_set point of stat poc allen
too_hot in room a122 adjust discharge of acu-11 from 74*f to 58*f speak to customer
water_detector on acu-4 floor_drain no water find and alarm have already_clear
room too_warm 225/a218 adjust discharge set_point of acu-11 for 58*f
odor_come from ac duct in room b 106 no odor locate speak_with customer seem to be okay_now
connect elbow for nano hood into existing exhaust duct b121 reinstall pipe from nano hood to exhaust duct and seal
ac_unit be make_noise c217 rebuit induction_unit valve poc anne
bearing have be fail for over a year make repair ch-125b replace bearing replace hard ware and greased bearing verify_proper operation poc frank
bearing fail for over a year e-027b replace 3/4 bearing and a36 belt replace damper_linkage sheet_metal shop weld ceack fan frame
room too_hot a123 calibrate and adjust_set point poc jasmine
fabricate filter_rack and install on fcu;s with filter fabricated and installled filter_rack
request to check room temperature in_bldg 101-portrait room too_hot lower_set point on acu_b1 from_64*f to 58*f
training room be too_cold a41 calibrate_stat and set for_72*f poc sun
request to check store room hot temperature in_bldg 301-b163 adjust_set point on acu-5 poc_christopher
e-025b/ rm a028 bearing ne replace replace bearing 3/4 and belt a33 verify_proper operation
acu-5 inboard and outboard_bearing ne to be replace bearing to be order and outage will_need to be set up for the bearing replacement repair will be make on another_ms when bear be in vibration_reading be in the 40 's
request to check room temperature very hot in_bldg 101-lecture rm d set room temperature for 79*f verify_proper operation of re_heat system and acu_b4 discharge 56*f poc customer
room be too_cold rm110 adjust stat set_point for_72*f poc stephan
request to check no air_flow in_bldg 227-room b133,a120 b129,a130,a134 restart unit find off in attic room a120,b129 and b133 have door latch stick turn_over to construction_shop per customer
fabricate and install filter box over diffuser in room b162 complete_per request
repair weld exhaust_fan frame e-025b complete_per request
freeze_stat alarm freeze_stat alarm come in and have to be reset twice door be leave open unit be run find system in vent mode_release over_ride and alarm clear
freeze_stat alarm freeze_stat alarm come in reset stat unit be run find in vent mode_release command and clear_alarm start system
receive_water detection_acu 5 fan_section no water find wire ground to box correct problem
receive_freeze stat hv 3 duplicate_ms 21794
verify_proper operation of acu-12 complete_per request no issue find system work_properly
request to check fume_hood alarm sound in_bldg 217-f122 in alarm due_to pm_inform customer
room be too_hot b253 replace 908_controller with 920 controller repair_control air leak in control_cabinet verify_proper operation poc_thoma
office be too_cold b322 rebuild_valve wen li
temperature control problem in lab gladhill familiar resent_code to vav
request again to adjust room_temperature- too_cold in_bldg 225-a126 adjust_set point
request to check room temperature in_bldg 224-room a153,a167 and a150-too cold adjust_set point to room a153 and a167 per customer request also adjust controller for room a150 humidity be high poc gretchen
request to check too_hot temperature in_bldg 235-e137 duplicate_ms 21847
remove pullie on hopper to allow shop 20 to remove motor complete_per request align and tension_belt
turn the window_unit off in room on the east west_end of the 9th 10th 11th_floor for work to be do on saturday see attach sheet to identify room where work will be perform secure acu_'s a3 a4 and a 3 for weekend back on line monday poc_bill
room_temperature- too_hot in_bldg 235-a117 adjust and calibrate_stat set for_68*f per kim
request to check room temperature too_cold in_bldg 226-b370 adjust_set point
request to check low_temp on converter on h.w.c in_bldg 245-a200 action_take replace dia on steam actuator
room too_cold b324 adjust stat set_point for_70*f poc_gail
office be too_cold b320 adjust_set point for_70*f poc souppaya
lab be too_hot e137 adjust stat and check calibration open chilled_water valve and replace belt open damper to manual cold deck that be find closed
office be too_cold a103 adjust stat set_point for_70*f poc m
no air in rest room b131 fan off on reset start fan and verify_proper operation
room too_hot b101 adjuisted unit discharge
lecture_room b too_hot lower_discharge set_point of acu_b4 adjust stat set_point from 75*f to 68*f speak to customer
office too_cold b114 find unit add_heat but would_not control stat set_point replaced thermostat calibrate and verify_proper operation
room too_hot e137 adjust_set point of air_handler
check_operation of humidity in ccf area check for trend on chill_water and return air for acu-9,10m11 and 12 air_handler serve_this area all unit trend on_computer speak_with ccf and humidity be okay_now
room be too_hot 221/b50 find unit off on freeze_stat alarm clear_alarm and verify_proper operation
room become very_cold after five p.m. 220/b246 inform_customer of system schedule and that -PRON- ne to push the button locate in the hallway after 5 pm
room too_hot 225/b118 replace_re heat_diaphragm and set stat for_70*f verify_proper operation
request to check no air_flow in_bldg 221-b224 find acu-7 down_for renovation that_serve this area contractor be still work on the system at_this time
check ahu-6 for reheat diaphram 231/a side mech_room replace grad diaphragm and valve seat for re_heat coil 6 3 speak to customer
replace flex_connection to e-128b complete_per request
lab be too_hot rm 157 reset acu-2 and start unit verify_operation
lab be too_hot rm 157 adjust_set point for_70*f poc_paul
vent not blow air a705 unit down_for pm
add filter_medium to reduce air_flow and increase filtration of supply air duct room b162 complete_per request
hood have no exhaust rm b118 hood in question be eh-117b find run and suspect_that the customer notice -PRON- down while pm be be perform fan be run now and no issue be present
wds_alarm zone_2 nwig1-s_cable-5 alarm be in with no water on deck action_take failed/ pinch cable replace and aok
receive f.s_on acu-3 reset same and the unit restart reset_freeze stat and start e-3 return fan poc cole
lab be too_hot b253 calibrate both stat and adjust_set point for_68*f poc_thoma
too_cold in room a305 find hand_valv off open valve and adjust stat set_point for_72*f .hea- jeong
replace faulty up to acu-2 action_take up have be resolve and now_aok however mupital issue_with line voltage conductor be expose open hang and -PRON- can_not determine who do -PRON- i have ask bob h. for support and now will be turn_over to electric_shop to resolve gfp
repair or replace water_detection sensor for acu-7 tighten wire on sensor and reset_alarm no water_present
room be too_hot b113 stat for mix_box be locate in another office adjust_set point from 72*f to 70*f
low_temp reheat alarm adjust_set point on converter
low air_flow in hood a348 hood be run and monitor need to be replace or recalibrat turn_over to zeek
room be too_hot c110 action_take adjust_set point from 75*f to 70*f speak_with customer
replace fail bearing on r-046b and eh-246b replace bearing to both fan
assemble and install table behind 10 shop metal break complete_per request
acu-3 f.s open damper door and damper be closed.reset the low_limit f.s and unit start back up max damper_close raise cool set_point to 58*f verify_proper operation of pre_heat increase low_limit set_point from 40*f to 55*f check trend log and find that unit have be in purge_mode
acu-4 need to be start and check for why -PRON- shut_down find unit lock_out for asbestos removal by safety_office
no hood exhaust rm b325 restart hood fan verify_operation poc muhammad
green_auditorium be too_cold adjust_set point on_computer for 71*f
check hood low air find fan off start fan and verify_proper operation poc customer
office be hot a143-b switch stat to cool_mode and set for_74*f space be 81*f
lab be cold rm b253 adjust stat from 66*f to 70*f verify heating coil be activate poc customer
office be cold a267 adjust_set point for_70*f poc frederick
no air in lab b363 due_to acu-2 be pm'd poc margaret
freeze_stat alarm clear_alarm and verify_proper operation poc plant
water_detector alarm zone_4 no frost system reset_alarm and no water be present
freeze_stat alarm clear_alarm and verify_proper operation poc plant
freeze_stat alarm clear_alarm and verify_proper operation poc plant
alarm be go_off in lab 227/a142 bad 02 sensor turn_over to j. crank verify operatio of all exhaust_fan poc jessica
room too_cold 220/b206 adjusted_set point for_70*f poc_cindy
condensation come_from hood 245/b152 no condensation find some oily substance be in the area but no water
freeze_stat alarm reset_alarm and start air_handler no communication to several unit and informed apc contractor
too_cold 225/a145 start pump to converter verify_proper operation poc customer
fume_hood alarm low flow 226/b355 free_stuck damper verify_proper operation speak w customer
gas storage area alarm go_off 227/load dock_area verify that all exhaut be run alarm turn out to be 02 sensor turn_over to j. crank
install a barometric damper for the mechanical_room in build 237 action_take material be in and will be instal this come week -PRON- be charge to 0200
room too_cold 220/b270 find room temperature 67*f stem be not attach to actuator set to control for_70*f
acu_9 be off no ac 221/b123 find unit off_due to pm be perform poc weston
check fan noise e-10 replace broken_belt fan back in service belt b128 1ea
check_operation of noisey acu bearing be fail and will_need an_outage to replace after get more bearing skf split housing 2 11/16 bearing
check water_detection alarm in zone_1 of attic reset_alarm for zone_1 and check unit 7,9 and 11 for water all look good
replace flex_connection with proper seal follow_899 instruction fan label e-258b be eh-258b in maximo replace flex and section of duct from fan to drip ele
replace flex_connection to eh-346b follow instruction of 899 demo flex and duct from fan to drip ele and fabricated new section of duct and flex instal and seal
temp control issue 237/109 unit serve 238/watt room please_see david newell x4228 please bring to the attention of frank_potts action_take find primary issue to be with boli this be be address_by oeg trick out hvac system for now
relabel exhaust_fan stencil and install plug seal hole relabl exhaust_fan eh-120b eh-258b eh-346b to e from eh.plugged test hole to eh-255b replace valve actuator and grad to hc-120b check bearing on e-26bb serve room a262 fairly new fan and motor bearing seem to be a_little noisy
request to check too_hot temperature in_bldg 222-b131 find space to be 70*f no adjustment_make poc kerry
lab room temperature too_hot in_bldg 221-b05 verify_proper operation of re_heats informed_customer that acu-11 be down_for pm
cut and bend a piece_of metal and install under paper towel dispenser in 1st_flr woman_'s restroom fabricate and instal metal for towel dispenser
confirm operation of unit heater complete_per request no issue find at_this time after verif proper_operation
water be leak from_ceiling in room b-119 30_action take leak be from control_valve send to shop 80 tighten_pack nut on valve not leak at_this time
replace reverse valve and verify_proper operation replace vevers valve.vacuumed system test for leak and add 10 lbs of r-22 refrigerant verify_operation of system and stat
replace stat that_serve ru-24 instal_new stat wire from roof to wall stat instal stat and programed
request to check too_hot temperature in_bldg 220-b204 rebuild_valve and adjust stat set_point poc_cindy
check roof on building 101,202,203,245,206 and 304 for debris that can clog roof_drain complete_per request all building list ne to have tree cut back from the roof cause roof damage and drain clogging
remove roof_cap to eh-340b serve room a346 complete_per request seal other cap while there
repair air leak on the follow hc-338b hc-342b hc-323b and hc309b replace diaphragms to all 4 re_heat verify_proper operation
install temp a_c unit in hot room 226/. instal portabl ac_unit for tempoary use of customer while air_handler be be renovate retrieve unit bring portable back to shop
check for proper_operation of hwc-1 adjust temperature set_point on hwc-1 and hwc-2 -PRON- be high 200*f temperature be back to design
request to replace miss bolt on ladder to roof in_bldg 235 turn_over to safety kathy and bron find bolt pull out_of the wall high up
request to check noise_come from heating and air condiitioning in_bldg 216-b107 find loose louver tighten_screw to eliminate noise poc amanda
check low temperature alarm for hw converter 202 due_to contractor work in mechanical_room do abatement
check_operation of hw converter 101 reset belimo_actuator and verify_proper operation
no air in office b105 find acu-7 off_due to contractor renovation poc customer
open_door on acu-7 due_to contractor not_run system over weekend worried about freezing/ no st complete_per request
open_door on acu due_to contractor not_run over weekend no steam/ worried about freeze complete_per request
office be too_hot a359 adjust_set point for 69*f poc_william
alarm go_off on the freon leak monitor.the alarm be trouble point 12.fire department test air and be incidat no freon in air the monitor be in room a46 check system for leak and none be find poc r. cole
freezer cooler not_work in_bldg 301 cafeteria repair loose fan_blade on condensor motor poc dw
room too_hot 221/b05 find space_temperature 78*f replace and calibrate grad to re_heat actuator poc michal
sf-11 vfd need reprogramm not_work properly reactor relate equipment 235/c01 drive repair by electric_shop
room too_cold 226/a357 adjusted_set point and command heat mode poc yeo
room too_cold 222/b320 adjust_set point duplicate of ms 22304
room too_cold 245/b121 adjust_set point and verify_operation of air_handler
replace motor_pulley and belt from_old motor to new_motor remove_pulley and belt from_old motor and instal on new
replace flex_connection to acu-11 complete_per request intake and discharger flex_connection
area really cold 245/b025 no communication to system apc restore_communication and adjust_set point
check freeze_stat alarm reset_alarm and replace 2nd_pre heat actuator verify_proper operation
check freeze_stat alarm on acu-6 reset_alarm and start_equipment verify_proper operation
room too_cold 221/b348 adjust stat set_point verify_proper operation poc jr
heat not_work breaker kick on 12th flr 101 room a1201 find airhandler off start system and verify_operation poc joshua
office too_cold 101/a825 find 69*f in office andjust set_point for 71*f poc lindra
library in 101 be too_cold reset_fault on belimo_actuator to steam converter cws hf replace several sleeve diaphragms to re_heat actuator to different zone replace one re_heat actuator poc alan
301 dock by security check area have no heat come_from duct 301/security dock restart hv-4 verify_proper operation poc dl
repair leg for band saw complete_per request
too_hot in office b100/ call 4434 adjust_set point of stat
vent fan ne to be reset not_work 304/122 126 complete_per request poc jeffery
room be cold 101/a509 adjusted_set point verify_proper operation poc ellen
room be cold 101/a509 open_hand valve and adjusted_set point of stat verify_operation poc ellen
room be cold 222/b320 asjust set_point
gate c and f heater not_work properly find portable_heater stand keep_go off turn_over to electric_shop
water_detection filter_section replace sensor and verify_proper operation
reset adjust or repair freeze_stat reset_alarm and verify_operation
reset_freeze stat reset equipment and verify_proper operation
acu_7 freeze_stat alarm clear freeze_stat alarm on acu-3 and 7 start_equipment and verify_proper operation
too_cold b150 due_to freeze_stat alarm check stat setting and verify_proper operation
too_cold a1105 raise_set point of hwc for 180*f from 140*f poc tc
room too_hot a209 replace_re heat_diaphragm and adjust stat poc_jeanne
too_cold b24 adjust_set point of induction_unit stat and verify_proper operation poc_jame
repair broken control air_line on top of acu-11 repair broken control air_line to acu-11
customer do_not like air blow on -PRON- head 411/b100 adjusted_set point on stat for unit 3 to allow heat poc kathyrn
office too_hot 411/a120 adjust_set point and program of stat poc_kathryn
area too_cold 202/high bay_area find acu-3 off_line start system and verify_proper operation poc kevin
burn_smell 224/b251 find contractor weld in attic area ventilated attic space nothing else can be do poc dennis
replace bearing to acu-9 replace 2ea 2 11/16 fafinr bearing align and tension_belt verify_proper operation
install blank plate over exhaust_fan intake per customer complete_per request.fabricat instal and seal
fop office in end_of trailer 412 call 2805 ofc britt for access no heat find stat in off position turn on and verify_proper opeation poc db
no heat in area 205/a117 acu-3 be off_line start system verify_proper operation poc_laurean
room too_cold 220/a321 calibrast stat and set for_70*f poc lenard
e_fan 13 not_run 202/100 mech_room align and tension_belt poc_robert
room too_cold 101 a903 calibrate_stat and set for_70*f poc maureen
heat_exchanger in computer area not_work 225/a02 reboot hx-4 verify_proper operation poc_richard
freeze_stat reset_alarm and verify_operation
freeze_stat reset_alarm and verify_operation
freeze_stat reset_alarm and verify_operation
freeze_stat reset_alarm and verify_proper operation
freeze_stat reset_alarm and verify_proper operation
wind_tunnel area too_cold 62*f start re_heat pump and adjust_set point of stat from 60*f to 70*f
check temperature and humidity setting for room b024 and b033 reset hot water_pump and verify_proper operation space_temperature be come down
check freeze_stat alarm on acu-3 reset_alarm and verify_operation
office be too_cold a723 adjusted_set point poc annmarie
rm 162 metal storeroom be too_cold find acu-10,11 and hv-9 off_line start and verify_proper operation poc_dwayne
no air_flow from sf-13 find unit be down due_to schedule_pm poc_samuel
canopy_hood have low flow rm a354 tighten tension of drive belt poc_richard
reset adjust or repair freeze_stat reset_alarm start acu-7 and hv-3 verify_proper operation poc_herb
check ductwork to eh-339b and s339b that be suppose to be disconnect cap as_need per pm emp fabricate and instal cap seal other leak find
vent be blow_out cold air a227 action_take issue_with vav_box now correct
220/ hx p1 p2 temp too low alarm and building 202/ p7 temp too low raise temperatur set_point or identify the issue cause low temperature reset_alarm and find well sensor hang out_of well verify_proper operation and adjust_set point
office be too_cold a705 find space_temperature to be 69.5*f adjust stat set_point for_70*f
b255 fume_hood exhaust be too high -PRON- use to be around 110 and be now around 150 160 cfm recalibrat monitor
office be too_cold b350 adjust_set point for_70*f poc hildegard
room be cold b150 adjust_set point and verify_proper operation poc_robert
office be too_cold b258 adjust stat set_point and set for_70*f poc kuldeep
office be too_cold b248 adjust_set point poc chandramouli
room too_cold b162 adjust_set point for_70*f notify pipe_shop of re_heat pump not_run poc_karen
acu 14 keep_come and clear freeze_stat reset_alarm and start acu-14 verify_proper operation poc power_plant
room too_cold 223/a305 adjust_set point for_70*f poc brenda
loud_noise from air duct in ceiling and room be too_cold 101/b42 old mailroom turn_over to sheet_metal for flex_duct repair complete by doug
freeze_stat keep_come in alarm then_clear repeatedly action_take issue be with programming preloaded heat valve for now
baseboard heat not_work e119 due_to acu-15 down_for pm adjust baseboard stat setting.baseboard heating measure 90*f poc_mark
room too_cold 60deg b142 repair_control air leak and replace_diaphragm poc_steve
please adjust temperature in room a-23 cws secure hand_valve temporarily.repair control air leak and verify_proper operation all back in service
too_hot in room a365 adjust_set point of acu-3 poc_steve
hood b not_work in room b317 reset drive and start fan
room too_hot a321 adjust stat for_70*f poc leonard
cut_metal strip to size as_discuss with phil deardorff complete_per request
room too_hot a163 calibrate_stat and adjust_set point for_70*f poc gen
too_hot room b136 adjust_set point
freeze_stat alarm acu-14 freeze_stat alarm come in and clear several_time then come again reset_alarm and verify_proper operation
refrigerator in cafeteria hot repair condense fan motor blade
room too_hot b121 b122 replace_diaphragm on re_heat actuator repair coil leak
room too_cold k117 k118 measure space_temperature to be 71*f no adjustment_make poc_mark
room too_hot a54 calibrate_stat and adjust_set point for_70*f poc siddharth
heater not_work in brush truck bay replace_diaphragm to re_heat actuator verify_operation poc_george
fan motor smell_like -PRON- be burn a16 find odor_come from customer computer poc_bill
fabricate two drip_ell for build_223 attic cpmplete per_request
remove_pulley and install_new pulley provide for motor complete_per request
repair canvas on acu-7 complete_per request
too_cold in room b264 find room temperature 66*f adjusted_set point for_70*f poc customer
too_hot in room b141 replace thermostat re_heat diaphragm and free_stuck re_heat valve stem poc customer
assist fire_dept with odor call in room 1334 fire deptment find tube of caulk open in the building hallway and remove
cut_metal for stop for crane action_take metal stop be cut
conference_room too_cold 221/b-70 find hand_valv off open valve and verify_operation adjust stat set_point
exhaust hood not_work 235/e136 check belt and have electrit shop restore_power poc_kim
please evaluate temp control concern about air leakage between lab and high_bay area 226/a162 temp range must be 20 25c repair_control air leak on acu-8 verify_proper operation and speak_with customer
hood alarm no exhaust 222/a150 replace broken_belt verify_proper operation
office be cold 233/a103 replace_re heat_diaphragm and unduction unit stat verify_proper operation
too_hot in room b115 replace_diaphragm on re_heat actuator calibrate_stat
oil bath need leak repair and recharge asap 218/f013 work complete on iwo
lab be too_cold 217/f101 resent_code to vav_box
visitor_center be too_cold 103/visitor center verify space_temperature to be 72.3*f
repair canvas and insulation replace canvas and reinsulat top of unit
room a165 have a new room occupant with computer and the customer_say the room be too_hot please_see if the temperature can be lower find space not add_any heat space be suspect to have to much heat load for design specification poc marissa
conference_room too_cold 226/b205 09 verify_calibration of stat and adjust_set point
check run status on acu-5 in 235 verify_proper operation of system
restart equip in 227 complete_per request
room be cold 220/a349 replace_re heat_diaphragm and adjust_set point of stat poc rachuri
check for bad_bearing 225/ahu's-8,1,5 acu-8 h= 32 v=.21 ob h=.24 obv .14 bad acu-5 h=.12 v= .11 inboard bearing outboard_bearing h=.13 v=.07 good acu-1 ib h= .15 ib v= .05 ob h=.16 ob v=.14 good replace inboard and out board bearings.to acu-8 poc bob
ac_unit be blow_out cold air a257 adjust stat set_point poc_mark
clear fault and start_equipment find in fault clear fault and restart_equipment find ahu-1_2 running backwards have electric_shop reverse_rotation of fan
no heat 245/b23 customer will call ms back in when there be room to bring in a one man_lift to access unit heater to make repair close_out ms
exhaust hood not_work 222/a150 find acu-4 off_line this also affect the hood fan operation start system and inform_customer
hot in police office 101/a16 find space_temperature to be within guide_line
rooom too stuffy please increase airflow 101/a24 lower_discharge and stat set_point space_temperature be currently 71.5*f poc_teresa
noisy air discharge 220/a226 check area and no noise be locate
request to check hot temperature in_bldg 202-#209 inform_customer that acu-5 be still_under renovation
request to check low air_flow in fume_hood in_bldg 224-a330 replace belt and tension no alarm present poc
request to check hot room temperature in server_room in_bldg 301-c152 adjusted_set point as_need poc kathy
request to check room temperature too_cold in_bldg 222-b359 find space_temperature to be 71.2*f within nist guide_line for winter set points.(68*f + or 2*f leave_customer a phone_message
room too_hot 225/b141 find circuit_setter close open to design setting discharge be now 54*f informed_customer
room too_cold 202/162 free_stuck stem on valve verify_proper operation poc customer
exhaust hood not_work 222/b149 acu-4 off_line this affect the exhaust hood as_well start acu-4 manually set discharge foe 54*f poc customer
hood still alarm low flow 224/a330 replace fan belt inspect damper operation and belt tension reset flow monitor.still show low flow alarm redirect to air_balance person action_take make_adjustment and confirm with_customer all be good at_this time
lab be too_hot 221/a24 replace valve and actuator replace dome_diaphragm on controller verify_proper operation poc solomon
vent blow cold air on head 411/a183 reprogram stat and verify_proper operation
room too_cold 221/a209 adjust_set point poc_jeanne
office be too_cold b05 calibrate_stat and adjust_set point poc mical
request to check stuffy air in mep space bldg 301-c163 area adjusted_set point to air_handler and some vav_'s
request to check no air_flow to lab fume_hood in_bldg 221-a324 replace broken_belt and start unit verify_operation poc
office be too_cold a60 call be for room b60 adjust_set point poc customer
outside_air damper not wor 320/mech room 1 ahu#2 verify with ddc_group that the damper be work
conf room too_hot 226/b205 adjust stat set_point and repair air leak on controller verify_proper operation poc loretta
airflow issue too high 226/b205 adjust damper set_point
room too_hot second_request 220/a321 rebuilt induction_unit valve and verify_proper operation poc lenard
room too_hot 220/a321 find no issue at_this time poc lenard
lecture_room e be too_hot 101/e lecture adjust discharge of acu_c5 to 58*f
red_auditorium be too_cold 101 adjust discharge of acu_b5 for 60*f
room too_cold 220/b124 adjust stat set_point and reposition supply_grill to direct air away_from customer poc_alma
unit in -PRON- office blow dust and black particle please clean or install filter 220/b116 turn_over to safety
office be cold 220/b140 adjust stat and reposition supply_grill poc_brian
fume_hood monitor do_not work fail safety insp please inspect and repair 227/b133 reset_alarm and verify_operation poc lane
temp too_hot in 220/a14 should be 20c calibrated room stat and replace valve actuator poc_michael
conf room be cold 221/b70 adjust stat set_point poc customer
fabricate 2 drip_ell for build 221 complete_per request
fabricate and install flex_connection for e223b action_take complete
fabricate flex_connection and install complete with dripell complete_per request
put new drill press together and set in place for 02 to wire up action_take complete
make bar lock for const_shop see_greg action_take be complete by sheet_metal
f.s_on acu-7 open damper door and reset_f.s and unit start back up increase_mixed air set_point and release from purge_mode clear_alarm and verify_proper operation
f.s_on acu-1 the pre_heat selection door be already_open i open the door to the damper and reset the f.s and the unit start back up increase_mixed air set_point cleared alarm and verify_operation
f.s_on acu ib come in about 3 time thru the night reset_f.s and unit start back up find pre_heat valv_off by_contractor open pre_heat and verify_proper operation
inspect operation of humidity system on all air_handler for repair and part need action_take make all repair that could be do order of new valve and actuator in progress
office be too_cold b206 adjust stat and set for_70*f poc_cindy
room still too_cold b140 adjust stat and set for_70*f be 68*f poc_brian
hvac make buzz noise a345 adjusted water pressure to valve verify_proper operation poc jatinder
office be too_cold b148 adjust stat snd speak_with customer
office be too_cold b348 adjust_set point of stat poc_christina
water_detector alarm reset_alarm after pm and verify_operation
request to check cold temperature in_bldg 220-b118 reset_alarm and verify_operation find new valve instal but stem be not connect to the actuator poc wei
request to check room_temperature- very_cold in_bldg 221-a151 adjust stat set_point poc customer
request to check room temperature very_cold in_bldg 221-a151 adjust stat set_point
crank case heater be missing/ not instal replace action_take none trailer be remove
replace thermostat in room a102 and a156 remove and relocate stat per_request calibrate and verify_proper operation
e-026b fail bear ne replace and poss 899 be hood out_of service sign up replace both bearing to e-026b verify_proper operation of exhaust_fan
preheat valve not_work properly ne safety involve to gain_access see safety_office and get need harness to access job safely kathy know about this job action_take calibrate polit positioner and replace a diaphrgam
bear noisy what be the issue out or inboard replace bearing and belt verify_proper operation
e-025b and e-027b bearing be fail after receive 899 from safety inverted_shaft and replace bearing to e-025b and ch-125b e027 be okat at_this time repair_control air_line to e025b return back to service and verify_proper operation
outboard_bearing fail replace both bearing rsa 1 1/2 fafnir verify_proper operation
e-1 possible bearing failure check and confirm action_take replace bearing shaft belt tension_belt and make flex repair by sheet_metal mechanic talmadge fossett aok_gfp
e-3 indicate as not provide proper exhaust for area have this always be so or do -PRON- have an iss action_take new fan be order by lemley 02 replace motor and fan be work_properly now
low_temp alarm reset_alarm find well thermometer out_of well reinstall and verify_operation
too_cold red_auditorium adjust discharge of acu_c3 from 63*f to 68*f adjusted_set point of secondary hot water system
ahu-7 bldg 231/a03 second preheat_coil have steam leak repair several leak find
room too_hot 202/209 adjust stat setting contractor be still renovate acu-5 and that be most of the problem
lab be too_hot b39 thru b43 adjust_set point of discharge be 71 lower to 54*f reset one controller to lab re_heat
room too_cold a145 adjust stat poc_susan
room too_cold 225/b148&150 adjust stat from 67*f to 70*f
room too_cold 221/a224 adjust_set point of stat and replace_re heat_diaphragm poc jingyun
request to check noisy thermostat in_bldg 225-b141 secure loose_connection on thermostat verify_proper operation poc deborah
room too_cold a600 a609 adjust several stat in room poc_david
no heat in storage building add_refrigerant and replace relay from shop_stock
freestat alarm reset_alarm and verify_operation to acu_'s 7 and 8 in build 220.acu-12 in build 221 and acu-7 in build 224 poc power_plant
too much airflow in room a004 raise_discharge of acu-1b forward to air_balancer for flow adjustment air_balance check and adjust temperature set_point per customer go from 19c to 22c speak_with customer
lab be too_hot b325 find humidity set_point set for 68% lower_set point and verify 54*f supply air discharge
low exhaust in fume_hood rm a166 start exhaust_fan and verify_proper operation eh-161b
room too_cold a230 replace_re heat valve poc shanee
room too_cold c103 adjust_set point replace_re heat valve
freeze_stat alarm alarm come in and upon reset the unit start and be in alarm within minute reset_alarm and increase_mixed air set_point
freeze_stat alarm alarm come in and unit start on reset reset_alarm and increase_mixed air set_point
reset repair or adjust freeze_stat reset_alarm verify_operation
reset repair or adjust freeze_stat reset_alarm verify_operation
exhaust_fan failure keep_come normal verify_operation of acu-1 alarm clear at power_plant
receive_freeze stat acu_7 reset_alarm and increase_mixed air set_point
receive_freeze stat acu 10 reset_alarm and verify_operation
reset repair or adjust freeze_stat reset_alarm and verify_operation
trouble alarm on unit no alarm present humidity 30% poc_herb
trouble alarm on unit no alarm present humidity 30% poc_herb
reset adjust or repair freeze_stat reset_alarm and verify_operation
reset adjust or repair freeze_stat reset_alarm and verify_proper operation
reset adjust or repair freeze_stat reset_alarm verify_operation and set_point
freeze_stat alarm reset_alarm verify_operation
freeze_stat alarm reset_alarm and verify_operation
freeze_stat alarm reset_alarm and verify_operation
freeze_stat alarm reset_alarm and verify_operation
freeze_stat alarm reset a;larm and verify_operation
freeze_stat alarm reset_alarm and verify_operation
freeze_stat alarm reset_alarm and verify_proper operation
freeze_stat alarm reset_alarm and verify_proper operation
freeze_stat alarm clear_alarm and verify_proper operation
low_limit alarm reset_freeze stat alarm and verify_proper operation poc customer
freeze_stat alarm reset_alarm
freeze_stat alarm reset_alarm and verify_operation
acu-4 in alarm and off_line reset_alarm raise freeze_protection set_point start acu-4
replace belt on ahu-324 replace belt and tension to specification
lab be hot 221/a324 adjust stat in all_three room calibrate and verify_proper operation poc l
room be cold 223/b352 adjust_set point for_70*f poc anoop
room be too_cold 101/a323 find room 65*f adjusted_set point poc customer
room too_cold 225/a217 adjust stat from 67*f to 70*f speak to customer
room 2,4,5,10 and 11 be too_cold in_bldg 320 adjust vav set_point and raise_discharge set_point on acu-1 and 2 poc_jolene
room too_cold 101/a123 space_temperature be 65*f adjust stat for 7-*f poc customer
request to check room temperature in_bldg 220-b39/b43-too cold adjust_set point verify_operation
request to check no air_flow in_bldg 220- whole_building acu-6 off_due to blow control fuse and freeze_stat alarm poc neil
request to check room_temperature- very_cold in_bldg 224-b232 repair_control air leak on actuator poc_kathleen
request to check cold temperature in suite in_bldg 101-a800 adjust stat set_point poc customer
221 a corridor 2nd_flr very_cold start air_handler find off on freeze_stat verify_operation
222 a corridor very_cold 1st_flr adjust discharge of air_handler
low_humidity 226/a120 sensor be in a118 and a130 measured humidity read in space to be 30.9% unable to reach bill payne but speak to john_wamsley and -PRON-_say that 30.9% be okay poc_john
f.s_on acu-6 open damper door and reset_f.s and unit start back up reset_alarm and verify_proper operation of acu-6 poc power_plant
freeze_stat alarm reset_alarm and verify_proper operation
freeze_stat alarm reset_alarm start air_handler and verify_operation
freeze_stat alarm reset_alarm and verify_proper operation
freeze_stat alarm reset_alarm and verify_proper operation
freeze_stat alarm reset_freeze stat and start acu-6 verify_operation
water_detector alarm reset_alarm and clean sensor
no heat in c gate_house verify_proper operation and no issue find poc eduardo
no heat in room 160 welding room reset_alarm and verify_operation of hv-4 poc_ed
lobby and west corridor of bldg 222 be very_cold informed_customer that acu-9 be currently under repair to control_board and vfd drive of system no communication to vav_'s on the west_side of building
check heat pump operation at charlie gate inspect heat pump and verify_operation no problem find unit operate_properly at_this time poc tommy
room too_cold 301/b113 find acu-4 off_line on freeze_stat alarm reset_alarm and start unit speak_with customer
temperature in construction_shop need to be adjust to warm setting adjust stat set_point and verify_proper operation of mix_box
no hvac at all 222/a150 to a156 ddc work on issue and freeze_stat trip unit off poc angie
high_humidity in room a 205 find ddc adjust_set point for humidity and rh% be lower as -PRON- go poc_lori
high_humidity 225/2nd flr a side ddc_group be address the isue poc tracey
room too_cold 101 a600 adjust_set point poc jacqueline
water leak thru ceiling 221/b332 adjust humidity set_point of acu-7 vacuum_up water in unit poc wm
room too_hot in 220/b166 adjust stat set_point and start acu-6 poc suzanne
no hvac on 3rd flr 220 per n. zimmerman find acu-6 off_due to freeze_stat alarm and blown control fuse replace fuse and restart unit
receive_freeze stat acu_4 reset_alarm and verify_proper operation poc_ed
receive_freeze stat acu 6 reset_freeze stat alarm and replace bad control fuse verify_proper operation
receive_water detection fan_section acu_5 reset_alarm and clean sensor poc plant
vent be blow_out too much air c125 adjust damper set_point poc anthony
request to check extreme humidity in_bldg 221-one half of 3rd_floor action_take automation call for system to add due_to fail sensor replace sensor aok
request to check very_cold temperature in suite of bldg_101-a705 adjust stat set_point poc rosyln
request to check office thermostat not_work in_bldg 226-b360 adjust_set point for 79*f no_other issue find poc pan
open supply damper and start hv-1 and unit heater to mechanical_room per_f. potts open supply damper and start hv-4 turn on unit heater and tag to remain in on position to maintain load for mechanical_room per_f. potts check mechanical_room 3 time a day to verify_proper operation
request to return to adjust cold temperature in class room in_bldg 320,see jolene raise_set point of air_flow to room 10 and 11 raise_discharge of air_handler 1 and 2 day_care staff indicate_that the floor temperature have to be 65*f or high and this be be direct to design engineering poc_jolene
exhaust_fan failure come in and go to normal verify_operation alarm clear
too_cold in room b111 adjust_set point of stat poc_carol
room too_cold 101/1123 replace_diaphragm to one re_heat and adjust several stat
freeze_stat alarm reset_freeze stat alarm on hv-4 verify_proper operation
room too_cold 245 c221 find space_temperature 67*f free_stuck stem and replace thermostat calibrate_stat and set for_70*f
room too_cold k102 adjust_set point on lap_top
build 235 b-120 room temperature too_warm repair pre_heat coil and adjust_set point poc_mark
room too_cold 245/c231 adjust stat set_point verify_proper operation
room too_cold 231/a250 not_able to access room speak_with steve and -PRON- ask to just raise_set point of acu-1 raise_set point for a 64*f discharge per customer
room too_cold 101/a729 adjust_set point verify_operation
ice_maker be produce too slowly /check operation 227/b108 verify_operation and customer state_that someone have already repair -PRON-
check freeze_stat alarm on acu-6 reset_freeze stat and verify_proper operation
check freeze_stat alarm on acu-1 reset freeae stat and verify_proper operation
check freeze_stat alarm on hv-18 clear_alarm and repair leaky coil
the a_wing lobby area be cold baseboard heating do_not appear to be work adjust stat set_point poc_john
receive_freeze stat on acu-1 someone need to show -PRON- the procedure on when -PRON- get a f.s .i turn the return fan breaker and supply fan breaker off and turn then back on and the drive start up acu-1 be locate in basement south reset and start acu-1 verify_proper operation poc plant
receive_freeze stat acu_7 reset_freeze stat and verify_proper operation
room too_cold 245/c231 adjust stat set_point poc_wanda
high_humidity temp 221/b021 door too lab be unlock per bob f. find rh at 71% in space and humidistat set for 70%rh lower_set point foe 40%rh humidity be come down and the follow_day be at 49%rh and acu-9 be read 80.1% speak_with apc and -PRON-_say that adjustment be be make per engineering_group
office be too_cold 101/1123 verify_proper operation make small adjustment
room too_cold 222/b230 ddc have send control_board out to be repair
room extremely cold 222/b362 due_to control_board that be send out to be repair electric_shop work on vfd that be also bad
request to check office very_cold in_bldg 222-b324 ddc address issue per_f. potts
noise_come from attic relate to ac equipment check air_handler above space and also in lab_space find that equipment in lab_space b321 be the cause of the noise speak to customer to let_-PRON- know poc wen li wu x6839 joseph kline x4356
request to check haskris chiller model r050 not cool in_bldg 216-sg-2 galley find faulty condensor fan motor order and replace verify_proper operation poc glen
room be cold 233/a141 adjust_set point and verify_proper operation
office be too_hot b229 adjust_set point of acu-5
room too_cold 222/b224 manually adjust_set point on acu-5 until processor board be replace to warm up space
room be very hot 222/b229 adjust_set point on acu-9
adjust pre_heat on acu-9 and acu-5 to provide heat to office space complete_per request due_to bad board of acu-9 that reflect discharge of acu-5
adjust temperature in room b146 adjust_set point verify_proper operation
request from sponsor to have dust filter for hvac unit blow_out black_dust in_bldg 224-a155 and a153 place filter over grill for customer poc christine
induction_unit not_work properly verify problem and schedule_outage with_customer room b206 replace industion unit valve adjust stat set_point poc customer
office be too_hot b350 lower_discharge of acu-5 poc customer
office be too_hot b324 adjust discharge to acu-5 in manual position due_to issue_with acu-9 board that be in the process of be replace
room be too_hot b110 adjust_set point and set for_70*f poc craig
office be too_hot b164 adjust_set point of acu-5 poc customer
office be too_hot b250 calibrate and adjust_set point poc_john
repair or replace cc-319b hc-319b and hc-321b serve room 319b and 321b schedule hot water actuator not_work verify_operation of summer_winter mode
per conversation with bobby osborne to check and repair any control_valve leak in_bldg 101-a409 thru a417 as_well as vacuum unit as require replace a_couple of re heatdiaphragms poc_robert
request to adjust room temperature very hot in_bldg 220-a359 replace_re heat_diaphragm verify_proper operation of stat poc_william
room temperature too_hot in_bldg 222-b148 acu-9 repair all unit and be back to normal leave_customer a message
too_hot in room b206 replace_re heat_diaphragm and verify_proper operation poc_lisa
check noise that be make_noise behind b20 replace drive belt_1ea a46 verify_proper operation poc_val
too_hot in room b119 repair all unit back to normal leave_customer a message
water leak around induction_unit 30_action take find control_valve leaking turn_over to shop 80 replace_re heat valve and actuator
no air in office b147 replace_re heat_diaphragm replace grad and calibrate verify_calibration of stat and proper_operation poc hilary
room_temperature- too_warm in_bldg 235-k117 adjust_set point on lap top.rais discharge of air_handler
room_temperature- too_hot in_bldg 223-b244 replace_diaphragm to re_heat actuator poc_william
request to check warm temperature in_bldg 222-b131 back of office all unit vav_'s back to normal board to acu-9 be replace by_ddc room temperature be back to normal
room temperature too_warm in_bldg 301-b116/b118 room temperatureis 71*f verify_calibration of stat adjust_set point poc adam
temperature in office be too_hot in_bldg 221-b314 calibrate and adjust stat poc wilbur
left air_intake louver in the compresser buildng be not open repair damper_linkage and have sheet_metal shop weld bracket instal damper and bracket and verify_proper operation poc_mark
office be too_hot b154 repair all unit
request to check too_hot temperature in_bldg 221-a209 calibrate and adjust stat poc_jeanne
room temperature too_hot in_bldg 225-b52-b58 replace_re heat_diaphragms in attic
water_detector alarm check all compartment of acu-5 and find no water_present reset_alarm and verify_operation informed power_plant
operator in computer room receive_water detection in room a46 compressor room water_detection not in alarm device need to be adjust and secure to floor verify_operation
water leak out_of ahu 5 repair coil leak vacuum_up water from floor replace filter discharge sensor be out_of range
turn on heat in shipping_receive in 301 find fcu on in -PRON- space secure fcu and verify_proper operation of hv-4 switch window_unit over to heat mode poc_michelle
check water_detection communication or lack_of find wire ground repair issue and verify_proper operation
room too_hot 411/a120 adjust_set point and set the fan for continous run poc scott
freeze_stat alarm reset_alarm and verify_operation of air_handler
freeze_stat alarm verify_proper operation and reset_alarm
room too_hot a26 replace diaphragms to re_heat on a-26 and a28 calibrate_stat and verify 72*f room temperature poc joe
temporary bucket still set in hallway under acu unit several attempt make to repair coil but metal be just to thin need to be replace
water_fountain by rm b126 have the constant sound of the compressor run verify_operation and no noise detect
door seal on the roof_top acu be fail and need to be replace door seal be not fail design issue unit should probably be replace seal have be replace a_couple of time and -PRON- resolve the issue
hose break on the perchloric hood exhaust rm b153 replace line and fitting to magnehelic gauge speak to health physics
freeze_stat alarm reset_alarm and verify_proper operation poc_herb
water_detector alarm repeatedly come in fan_section replace sensor and verify_proper operation poc_herb
acu-3 fan_selection have bad water_detector sensor per mr.bouque replace water_detection sensor verify_proper operation poc r.cole
supply fan vfd could_not reset fan from computer try to reset drive turn off and on drive would_not come back on bad_motor and blow fuse.repair by shop_02 back in service
room be too_cold b150 find stat set for 60*f adjust_set point for_70*f poc zulma
too humid in room b316 and vicinity no high_humidity issue find in space or air handler.at this_time poc customer
request to check cold temperature in_bldg 222-b324 thru bw adjust_set point on_computer verify space_temperature
request to check cold temperature in_bldg 222-b164 action_take be resolve_by ddc but need to gain_access above optic table and not allow at_this time
request to check room_temperature- very_cold in_bldg 101-a524 repair_control air leak adjust stat poc alice
no heat in a_wing hallway adjust discharge set_point of air_handler
no heat in entire_building restart acu-1 find off for no_appearent reason
office too_cold b48 calibrate_stat and verify_proper operation poc customer
receive call no air_flow in b364 replace control fuse
office be too_cold b253 send_code to controller and replace stat
235 e_wing room service by acu-14 have burn_smell find bad_drive bear secure acu-14 contractor repair and put_back in service
office be too_hot b115 find blow control fuse to acu-6 replace fuse and verify_proper operation
no exhaust to vacuum pump rm b08 vacuum pump be not attach to any exhaust explain to customer iwo would be need to have instal poc dale
office be too_cold b224 adjust_set point of vav
f.s_on acu-16 reset_alarm and verify_proper operation
request to restart air_conditioning unit in_bldg 205,see lauren replace pulley and belt to new_motor verify tension and operation
room temperature too_cold in_bldg 101-b116/b118 calibrate_stat and adjust_set point poc_sarah
there be bang sound_come from hvac unit in building 101-dining room executive room and portrait_room see sarah and the request be to have noice complete before wednesay due_to conference meeting due_to refrigerator in cafeteria on other side of wall move equipment away_from wall poc customer
no heat in restroom repair_control curcuit to hv-1 verify_proper operation poc_bruce
room temperature in_bldg 301 storeroom have no air_flow see dawn start unit and verify_proper operation poc_dawn
pneumatic valve_leaking action_take replace valve and actuator
acu-3 fan_selection water_detector keep_come and clearing replace faulty sensor verify_proper operation poc cole
office be too_cold b322,24,26 adjusted_set point of all verify_operation and set_point of hot water_converter
office be too_cold a356 replace_re heat valve calibrate_stat room temperature be now_69.8*f poc_veronica
room too_cold a245 a267 repair re_heat actuator adjust_set point of air_handler
room too_cold a934 repair_control air leak and adjust_set point poc_shelia
confirm all control relate to hvac environmental control be function_properly for the portriat room area verify_operation of stat hot_deck temperature and acu_b4 operation adjust_set point of schedule run time
request to check office temperature too_cold in_bldg 216-b153 adjust_set point of vav
filter_section water_detector on acu-4 find contractor work in unit and trip alarm poc_bobby
check_operation of acu-1 and 2 verify_proper operation and zone temperature and boiler temperature
verify_proper operation of humidity system of ahu-2_2 fix or repair defiencie find verify_operation of humidity on ahu-2_2 check that all unit be run lap valve seat on ahu-1_2
verify_operation of b_wing hot water_converter verify set_point and operation of pump
portrait_room too_cold 101/c100 adjust_set point of stat speak to customer
alarm on chemical_hood not_work 225/a310 verify monitor not_work turn_over to air_balancer and monitor be replace and calibrate verify_proper operation poc customer
ahu 5 in_bldg 231 steam coil(preheat leak coil not repairable and need to be replace if remove the pipe_shop be willing to try to repair but no guarantee
vent over desk be too noisy 411/a143 adjust damper set_point poc kathyrn
room lab too_cold 217/f117 tim and i replace hang sensor new sensor resolve_issue
smoke /steam in lab in 227/a232 due_to testing of humidity system of ahu-2_2 poc jamie
repair leak coil sheet_metal shop cut_access hole to repair coil coil have to have one tube cap off and coil ne to be replace at some point
room too_cold 222/b232 find room temperature to be okay after ddc_group replace control_board to acu-9 poc camillo
flange on piping leaking preheat_coil piping mark with an x 30_action find nipple off the header to be rot away on the bottom action_take willy to see_if arra project have a coil that may be use for replacement of the exist coil more to come gfp
room too_cold 222/b230 ddc replace control_board to acu-9 and re_program poc_mike
conf room too_cold 101/9th flr adjusted_set point on a_couple of induction_unit poc maureen
room too_cold 222/b259 feel_like a_c blow from_vent find room to be okay after ddc prograd new control_board poc_john
request to check room temperature in_bldg 222-b322 thru b326,see barbara ddc replace control_board to acu-9 and re_program poc_barbara
request to check room temperature very hot in_bldg 301-b112 adjust stat set_point complaint be that in the morning -PRON- be cold and later in the day -PRON- warm up suspect_that -PRON- be due_to system go down at night for energy_conservation may_need to reset schedule run time if adjustment do_not help
room too_hot 222/b324 ddc replace control_board to acu-9 and re_program poc_barbara
room too_cold 222/b336 ddc replace control_board to acu-9 and re_program poc koo
freeze_stat alarm freeze_stat alarm come in while the unit be run in hand alarm already_clear and no issue find not in hand_position either
freeze_stat alarm alarm come in and clear on reset find no alarm present and unit run no_other issue find at_this time
water_detection alarm pre_heat section respond to alarm find door_open and large amount_of steam and water in preheat_section drain be operate this unit have signage that door be not to be open alarm already_clear and no issue find
freeze_stat alarm alarm already_clear and no issue find
freeze_stat alarm alarm already_clear and no issue find
noise_come from_vent 220/a203 noise be from unit heater run in hand_position turn back to auto_position and verify_operation poc customer
request to restart hvac unit in_bldg 235-b125 area see_greg in room b183 find both unit run speak_with customer
room too_cold 222/a244 ddc adjust program and verify with_customer that space_temperature of 70.6*f be okay
this be a triple_module with one room hot 24c 220/b39 verify temperature to b39,b41 and b43 supply_duct to b41 be not cool try to flush_coil but -PRON- appear_that something be clog turn_over to pipe_shop pipe_shop clear_clog and cooling have be restore
bldg 223 room 400 e13 ete belt be shred e18 and e19 off bathroom_exhaust be off start toilet_exhaust fan and replace belt to ete 1ea a56 belt
water_detection distribution_level reset zone view port verify_proper operation and no water_present
check freeze_stat alarm on acu-6 reset_alarm and verify no alarm set to power_plant
check freeze_stat alarm on acu-9 reset_alarm and verify no alarm set to power_plant start unit and verify_proper operation
room a362 water leak water leak due_to water purification system maintenance being perform by_pipe shop clean_up water and dry out control panel
office be too_hot b363 replace stat in room b363 replace grad and re_heat actuator diaphragm to hc-357b replace valve grad and re_heat actuator diaphragm to hc 359b replace_diaphragm to hc-159b and hc-259b re_heat actuator
room temperature be very_cold in_bldg 235-k-117 action_take heat_exchanger issue as_well as just poor design and location of sensor
exhaust not_work b119 find 2 exhaust_fan down start fan and contact customer ef-6 5 and ef-6 6
remove supply_duct and cap as_need remove unit and duct_work fabricate cap and instal seal duct_work
room be very_cold 411/a183 adjust_set point poc_kathryn
acu-4 return be read 81*f check_operation of system cool_mode disabled verify any other_issue
wire mesh control box cover 231/gas generator complete_per request
room temperature very_cold in_bldg 216-a206 raise_set point .5 c. resent_code to vav-2 37 space at 72.5*f poc gina
room b304 thru b318 be too_hot 222/b304-b318 reconnect loose_wire to vav_box verify_proper operation poc_barbara
senoir lunch room too_hot find stat rvers calibrate and adjust_set point
water_detector zone_2 no water_present cleeared alarm poc power_plant
request to check no air_flow in_bldg 245-c wing 2nd.floor acu-17 off_line due_to communication door be to remain open at filter_section per_f. potts until_further notice contractor restore_communication poc_diana
hvac noise in office 220/a203 find unit heater run in hand_position cause noise on second_floor switch unit heater back to auto_position poc_john
odor_come from hvac vent 301 b-173 7 find acu_c5 down due_to bad fuse electric_shop replace fuse and verify electrical side of system poc monica
pneumatic controller for supply air rm a146 by col j14 be leak air replace controller and calibrate replace_diaphragm to re_heat actuator poc_john
adjust and verify 15 psi control air pressure in build 236 see mr wixom for more information complete_per request
office be too_hot rm b324 adjust_set point poc_gail
tape tunnel area too_hot 220/c04 find acu-15 off_line start and verify_proper operation poc_dan
low flow air hood alarm 235/e-134 replace belt fan run and still have low read at monitor per_frank potts employee be to measure air at hood action_take airflow be take by airbalance tech aok
air supply to room b-52 thru b58 be too_warm booster system may not be work 225/b54/b-56 replace_re heat_diaphragms
room too_hot 222/b316 adjust_set point of vav
request to check room temperature too_hot in_bldg 221-a117 replace_re heat valve and actuator poc_suman
no ventilation in hood and room 111 122 find acu-5,6,e-10,e-11 and e-4 off_line start all but e-4 electric_shop repair e-4 poc_aaron
room too_cold b143 find space to be 74*f verify stat calibration.no adjustment_make poc_joan
office be too_hot b243 adjust_set point poc_john
f.s_on acu-7 reset_f.s and unit restart reset start and verify_proper operation
f.s_on acu-7 open damper door reset_f.s and the unit restate find in purge reset purge_mode and clear_alarm
f.s_on acu-5 open damper door and reset_f.s and unit restart verify_proper operation of alarm and adjusted mixed_air set_point
f.s_on acu-4 come in twice and the unit have sign on doors.open yhe door to the damper and reset the f.s the unit restart and the f.s do_not come in again resset alarm and adjust freeze_protection set_point
unit heater leak in b120 pull induction_unit cover find dielectri couple leaking and turn_over to pipe_shop replace induction_unit cover poc b. cole
room b112 too_cold adjust_set point
cafeteria be too_hot 301/cafeteria start acu-4 and adjust hot_deck controller
no heat in office 202/111 adjust_set point poc rick
leak from hvac unit 224/b224 replace control_valve and actuator verify_proper operation poc_christopher
too_cold 101/a417,415,413,411,and 409 adjust_set point find a_lot of air in system turn_over to pipe_shop poc april
please check humidity 301/a100 action_take humidity find to be with in build spec no humidity control reguardless
too_hot in room a51 bldg_220 cause heat detector to alarm box block unit move box and adjust_set point poc rodney
too_hot 235/b wing east warm lab near b-120 adjust_set point on controller
room too_hot 222/a255 adjust_set point of vav verify_operation of re_heat valve
receive f.s_on acu-1 reset_f.s and unit restart verify_proper operation and clear_alarm poc_herb
freeze_stat alarm clear_alarm to acu-1 and 6 verify_proper operation poc_herb
water_fountain at front_of building water not cold find temperature of water to be 54*f compressor and condensor fan run
office be too_cold b304 b324 raise_discharge temperature from 56*f to 60*f verify space_temperature and be okay_now poc_barbara
office be too_cold b218 find hand_valv off open valve and verify_calibration of stat poc_cindy
request to check bad odor_smell come_from acu unit in_bldg 222-b367,see larry find ddry trap to condensate_pan fill with water poc larry
water_detector room e04 verify_proper operation of all sensor no problem find
acu_a1 have high squealling sound_come from the fan_selection turn off breaker inside the unit for the fan mr.deweese be on site and -PRON- be check out the unit and the cause of odor replace 2_ea b79 belt on unit align and tension poc_bobby
f.s_on acu_a4 verify_proper operation and clear_alarm poc_bobby
lab too_cold 222/a160 thru a168 replace actuator on vav-6 flush_coil on vav-7 poc edwin
bldg_220 a203 rattle from unit in loading_dock area find unit heater fan motor make_noise adjust_set screw verify_proper operation poc_john
phone equipment room be too_hot 101/b03 urgent find stat set for 76*f lower_set point for_68*f rotate system poc_mary
room too_cold 222/a255 check opeartion of system ddc have make_adjustment to program work_properly now poc nien
room too_hot and humid bldg 221/a227 replace_re heat_diaphragm and free_stuck stem verify_proper operation set stat for 70-*f informed safety that insulation need to be remove in order for valve to be replace valve replace
water_detection alarm no water_present clear_alarm and verify_proper operation poc power_plant
check 227 ahu equipment complete_per request poc frank
room too_cold 411/a183 and a161 find space_temperature to be 71*f no adjustment_make
noisy vent over desk 411/a161 desk be second from last adjust defuser poc suchite
room too_cold 222/b304 adjusted_set point of vav verify_operation
fan alarm ahu 202 reset_freeze stat alarm verify_operation
freeze_stat alarm find e-6 off start and clear_alarm verify_proper operation poc_herb
please fabricate two piece_of metal 22 x 22 with a 1/4 hemmed edge to be use as access cover complete_per request
replace flex_connection to acu_c4 remove_old and instal_new seal for air tight connection
request to check room_temperature- too_cold in_bldg 227-a143 adjust_set point on_computer
request to check fume_hood flow monitor indicate air_flow low and noisy in blg 235-e131 replace belt_2ea a26 tension and align poc_mark
too_cold room a245 and a267 adjust_set point to av-61,62,63 and av-64 to allow reset schedule to maintain a 75*f space_temperature poc_steve
reset_vfd 's and start wind_tunnel find breaker_trip reset_breaker and start vfd verify_proper operation poc customer
remove clean room filter and identify b355 see ralph whalen 3365)or jamie bassanes 6954 not_able to remove filter with out break customer supply filter information turn_over to frank so filter can be order once instal and coordinate_with customer the filter will_need to be certify poc jamie
fan on unit not_run rms 117 123 start acu-5 not_able to start acu-3 turn_over to electric_shop
verify_proper operation of acws clear fault find bad cool fan for drive turn_over to electric shop.install portablt pedistol fan to blow on drive until electric_shop can install replacement fan
room temperature keep fluctuate rm b212 adjust stat set_point for_70*f verify_operation poc customer
room too_cold rm 113 free_stuck stem and verify_proper operation
room too_hot a16 find acu-18,19 and 18a off_due to pm be perform schedule_outage poc customer
too_cold room b100 adjust_set point partially due_to door to outside right at desk area
room too_hot b222 repair_control air leak calibrate_stat and verify_proper operation poc_cindy
replace bearing to e-10 replace drive beating aligned belt and tension
repair or replace leak valve hc-115b replace valve and repair_control air leak to chilled_water valve
fume_hood b in the lab have no air_flow in_bldg 227-b317 hood down due_to contractor replace drive to motor inform_customer
low flow alarm b255 customer be use canopy_hood at_this time and be aware_of the issue poc dave
damper be not open on e-4 room 109 free_stuck damper verify_proper operation poc wayne
room b 100 be cold action_take i talk to customer directly and explain the present effort and stage of effort that -PRON- be at with resolve duct_work issue thermostat issue and other i record 75 and 74_degree in the area which two customer_say -PRON- be freeze i let then know -PRON- be work on the entire_building and would try to help -PRON- out in the near_future but for know i need -PRON- to be patient gfp
room too_hot c229 find acu-17 discharge high 67.8*f switch system over to cool_mode system back to normal restore_communication poc_diana
request to check room temperature in_bldg 220-b323 and b324,see gale adjusted_set point poc_gail
request to check noisy exhaust_fan motor in_bldg 220-a132 verify no noise at fan adjusted damper setting poc customer
request to turn down air duct fan make too much noise in office in_bldg 411-b100 no supply damper at_this time to reduce the air_flow part be order and will be instal when in
check roof_drain and clear any debris follow last_night wind and rain to building 101,304,206 and 245 complete_per request.cleared 4 drain find clog on 101 roof 2 on 304 roof 2 on 206 roof and and 1 drain in 245 all have standing water up to 3
room too_cold b39 open_hand valve find in closed_position to room b43 verify_proper operation
restore_communication to acu-5 restore_communication
clean attic of 224 per the e_mail set out last_week by b. mathew when complete start on build 225 226 227 304,235,312 or aml all of these building be assign to the hvac_shop another_ms will be assign as_need 224-removed 6 chair load_dock full of trash 225 remove 9 chair table load_dock full and some remain trash in attic just off the elevator informed ground so -PRON- can all be remove 226- remove 5 chair and load_dock full of trash make ground aware_of this
room too_hot b133 replace_re heat valve replace_diaphragm to actuator calibrate_stat and verify_proper operation poc_john
repair pre_heat coil leak complete_per request
install_new motor_pulley belt pe_switch and pneumatic tubing for damper motor for eh a134 complete_per request verify_proper operation fan still trip out on overload will order_new fan pulley to resolve_issue instal_new pulley ordered.3/27/13 air_balance complete 3/28/13 1003 cfm for exhaust after fan
check freeze_stat alarm and verify_proper operation clear_alarm and verify_proper operation
too_cold in room a109 find space 70*f speak_with customer
room too_hot b115 valve have to be replace due_to stem sticking schedule for next_week due_to shortage of man power friday crew replace_re heat valve verify_proper operation
water leak in build_217 2nd_floor find strainer leaking turn_over to pipe_shop
reset_vfd fault in 227 a400 area complete_per request
receive_freeze stat acu 6 clear_alarm adjusted_set point on_computer to bring pre_heat in sooner poc customer
receive_freeze stat acu_8 clear_alarm and verify_proper operation poc power_plant
receive_water detection_acu 8 pre_heat section clear_alarm and verify_proper operation poc power_plant
receive_freeze stat acu 1 reset_alarm on acu-1 and acu-7 verify_proper operation poc_ed
up room high temp mw 2019 action_take ahu serve_area be discharge to high as_well the room fcu be find off_line but place back_into service
receive_freeze stat acu 10 reset_alarm and verify_proper operation poc_ed
receive_freeze stat acu_5 reset_alarm and verify_proper operation
too_cold room c124 and c126 raise_discharge of ahu-3 and 4 check office space and -PRON- be now 72*f poc customer phone_message
request to check low flow alarm sound in_bldg 224-b343 verify_proper operation of exhaust_fan inspect belt alignment and tension check hood in lab and no alarm present poc customer
request to have increase air exhaust in man_'s restroom bldg 233-1st.floor replace belt on e-4 exhaust_fan align and tension_belt poc_michael
room too_hot a116 electric heater run continously no control from line voltage stat turn_over to electic shop
room too_cold a813 adjust_set point of stat to 2 induction_unit verify_operation poc customer
request to check cold temperature in_bldg 225-a231 adjust_set point poc_john
there be dirt come_from overhead ductwork where work be perform by weekend in_bldg 411-b100 inspect area of supply defusser and desk find dirt on defusser and on the desk inform frank and -PRON- turn_over to safety
too_cold in room b162 adjust_set point from 68*f to 70*f redirect air_flow poc chandler
check_operation of hot water_converter in k_wing action_take belimo_actuator need to be reset aok
receive_freeze stat acu 3 unit in purge_mode reset purge_mode and clear_alarm verify_proper operation
receive_freeze stat acu 1 find air_handler in purge_mode reset purge and clear_alarm verify_proper operation
request to check heat_exchanger 4 too_hot in_bldg 225-a02 action_take find alrm/ fault on heat_exchanger reset and verfied operation aok
break_belt action_take replace belt with_new one
clean attic of 227 and organize stored filter with support of pm_crew remove chair palletts and trash from attic also stack filter
request to adjust hot temperature in_bldg 411-a183,see arden for additional adjustment_make to set_point
water_detection alarm no water_present clean sensor and clear_alarm poc power_plant
receive_water detection_acu 8 pre_heat section clean_up water in pre_heat section and tighten pipe fitting.clear alarm poc_ed
1cb1 floor_drain water_detector no water_present clean sensor and clear_alarm poc power_plant
request to check room temperature too_cold in_bldg 227-a143 adjust_set point on_computer from 68*f to 70*f verify space_temperature poc laurell
request to check room temperature too_hot in_bldg 217-f117,see john find that airhandler be down_for pm that_serve this area inform_customer
check mechanical_room and remove excess as_need building 101 and 304 building 101 have trash that appear to be leave over from the contractor in d-01 and a200 area.mechanical room e04 have a box of dirty_filter that ne to be remove build_304 have chair fan and trash that ne to be remove by pm and service mechanic
check roof_leak above acu-4 in build_226 check area of leak and drain not_able to pin point penetration area
request to check exhaust in_bldg 227-b311- too high for instrument adjust_set point
office be too_hot b124 find discharge of the induction_unit to be 76*f adjusted_set point verify_proper operation poc_jennifer
high_voltage finish outage.reset f.s in acu-18 the filter door be already open.restarted the unit on the motor control panel action_take check all system and start what need to be start aok
ahu-116 discharge temp out_of range keep_come in adjust_set point
guide_hall be hot action_take find thermostat set to 75f talk to customer and set the temp to 70f and guide_hall come down to 71f last check aok
request to check room temperature hot in_bldg 235-guide hall action_take dupilcate 30708
there be a fume_hood alarm sound in_bldg 224-a321 action_take find no issue_with exhaust_fan check calabration of fume_hood monitor and this be root cause/ issue now resolve
check chill_water leak to room b321 also check for air_line hang action_take pipe_shop replace nipple and end_cap -PRON- hvac replace valve and confirm_proper calibration and operation
request to adjust room temperature too_cold in_bldg 221-a209,see jean action_take make_adjustment to thermostat and check calabration
request to readjust room_temperature- too_hot in_bldg 225-a231 action_take find thermostat to be properly calibrate but adjustment be need as -PRON- be allow for heat to be added.gfp
request to adjust room temperature too_hot in_bldg 101-a411 action_take adjust_thermostat and this resolve the issue_with reheat be add also confirm_calibration gfp
office be too_hot a701 action_take employee make an adjustment to thermostat gfp
check for faulty flex_connection in building 220,221,223 and 224 action_take check building 220 221 223 224 for defective flex_connection on acu_'s turn list into mr_lemley for site_outage work most be complete on site_outage and any remain will have 899 's request and repair om indicidual ms 's
purchase and install hasp on air_handler door in build 224 so door can be secure as_need action_take purchase and instal lock on the door of the follow unit for safety concerns.acu-1 2 3 4
request to check no air_flow to fume_hood in_bldg 224-b321 dipilcate 30729
roof_leak between 5 boiler action_take find that the fan cover be not reinstall properly allow for water to run under seam into building make_correction to this and aok_gfp
room temperature be too_warm in_bldg 224-a324 action_take issue be with 908_controller replace with_new calibrated controller and confirm space temp_ok aok
request to check bust air supply line for sinker edm machine in_bldg 304-#13 action_take find broken 100 air_line on system and direct sponsor to either have an_iwo perform or buy part/ air_line and -PRON- can relace -PRON- for -PRON- gfp
room temperature very hot in_bldg 227-b313 action_take employee find that no supply air duct capped no thermostat no return air in space sponsor be instruct to seek an_iwo to have space design for meet -PRON- need however i receive a call from darrel s. relate to this on 3 21 2013 and i find with to other service employee that the root_cause be due_to a fail hot water actuator locate above corridor ceiling this be be properly address_by hvac_shop and will be complete on_monday 3 25 2013 gfp
room be too_hot rm b310 b312 action taknen employee adjust the thermostat and confirm_calibration at same_time gfp
office be very hot in_bldg 220-b222 action_take employee check calibration and make_adjustment to thermostat aok_gfp
clean mechanical_room as_need in build 312 and aml complete_per request
hood alarm sound no exhaust rm a324 replace fail actuator on eh-321 and another one on eh-124 and communcat to customer gfp
re_heat coil hc349b have a leak control_valve action_take replace the valve and actuator
receive_water detection_acu 8 pre_heat section action_take find no water_present but beleive the sensor be be test by personnel all clear
request from ralph to check air supply air_flow and change exist filter in_bldg 221-b33 complete_per request
motor belt break on heating system hc-1 action_take replace with_new belt and informed_customer
freeze_stat alarm action_take reset_freezestat and find no issue agian this be a programming issue be resolve
freeze_stat alarm action_take employee reset the freezestat and start unit find this issue_with several system be the new arra project and programming config will be resolve but system run for now gfp
air_line leak on drum sander in the const_shop see_greg pittman for info action_take this need to be repair by outside source have be communcat to general foreman also gfp
high air_volume althrough room k112,113,114 action_take discussion be hold with mark about this air_flow do oscilate as -PRON- be a vav system all be with in spec
request to check room temperature very_cold in_bldg 220-b124 action_take issue be due_to ahu be off_line back in servce and aok_gfp
clean mechanical_room locate in build 235 complete_per request
check roof and drain clear debris as_need to 101,304 206 and 245 clear all clogged_drain to list building tree sorround 101 low roof be cause damage to the roof_drain this have be an issue for over 20 year need to be trim back or remove
exhaust damper be not_work remove filter_medium from duct_work
fully expose spin air_handler fan drive shaft need to be cover rm b200 inspect fan and have sheet_metal fabricate and install guard for expose area
request to check room temperature in_bldg 101-b111-very hot action_take the induction_unit stat need to be adjust as -PRON- be find to have be place so that control be now act as reverse_act this be typicaly due_to sponsor adjust stat and go a_little to far these stat when calibrated/ adjust require pneumatic gauge to assure pressur stay within range gfp
freeze_stat alarm action_take reset the freezestat and start system issue be with programming and be address gfp
office be too_hot b131 this be a double mod and find one reheat_valve that need to be replace and the secon one the actuator need a new dia now_aok gfp
b-113 be too_hot related to airflow damper operation mr howie 's room thermostat primary control action_take -PRON- have configure for mr howie room to now have -PRON- diffuser supply air come_from ajoin offic and b-113 be now control by -PRON- 's own thermonstat the b-113 be a_little nosiey when complete and -PRON- may have to adjust voulme damper in the corridor ceiling -PRON- be ask let wait and see gfp verify_calibration of stat in howie office verify_operation of stat and damper in confference room speak_with howie and -PRON-_say that the noise issue hasn't be a problem lately or at_least nobody have complain
return make load noise b267 action_take find a screen instal in front_of return_grill cause excessive_noise when screen be remove all be normal customer_want screen in place so this be complete gfp 3 25 2013 customer call back say there be other similar type of return but not ad noisey please check agian gfp
office be too_cold b262 action_take find room temp to be 68 f and raise temperature and discuss_with customer aok.gfp
water_detector fan_section action_take reset_alarm after investagat to find cause but none be find
steam return control_valve leak 30_action take find control_valve leak at head 02 action_take replace valve and dia on acuator aok_gfp
investagate to see_if return diffuser can be instal and if so install one room b-113/ howie 's room also relocate stat and return_grill be no_longer need speak_with cindy on 6/18/13 and the tewmperature have be fine
make cover for street light base complete_per request per exsist measurement.3/19/13
request to check high air_flow in_bldg 235-k-144,see mark action_take airflow be check and adjustment_make as_well as communcat with_customer gfp
request to check office temperature too_cold in_bldg 227-b262 action_take dupilcate m_slip 34861
request to adjust temperature 2% centigrade in_bldg 217-a203 resent_code to two vav_box adjust av set_point
222 a160-a168 too_cold why actuator have be replace action_take go through alot_of effort with various point of control system as_well as the mechanical primary issue be find actuator to be wire incorrectly cause for reverse motion thus temperatur issue in space a160 be fine just could_not keep up with the cold from other lab aok_gfp
check all automation pc 's for alarm and issue to be resolve action_take employee confirm that all automation system up and run as_well as equipment go to 227/ siemen and resolve a_few alarm relate to vfd_'s aok_gfp
determine root_cause for chiller not_run list need replacement part filter oil sensor that be require to bring this system back on line system out on safety lock part_order for proper repair as of 4/2/13 5 17 2013 still_wait on material dso close this and will do work in near_future place in e_mail to lemley
request to check room temperature very_cold in_bldg 411-a161 per gfp all change if need i want to be discuss_with -PRON- prior to do_so reset allthermostat to correct time and in heat mode with fan continous run rtu 12 indicate cool_mode all the time
request to replace heating and air_conditioning in_bldg 309-room 109 to replace thermostat complete_per request
system fail in wall get tonnage of the system size new split system and make purchase this be in hvac control room complete_per request installation will be on a seporate ms
reinstall register in ceiling main_lobby behind temporary wall complete_per request
rm a-45 repair leak induction_unit hot water valve also can just replace if need action_take induction_unit hotwater valve need to be replace and confirm_calibration of thermostat and set_point aok_gfp
check all automation server for faults/ alarm relate to hvac equipment once identify make need action_take find issue_with acu-9 ef-6 6 ab-07 ef-6_2 reset and make a_few repair to actuator aok
lab user be sense excessive vibration in b343 this may be due_to ch341b or ch337b exhaust_fan ch341b and ch337b be locate above room b343 and seem to be vibrate more then usual -PRON- be the only fan around b343 that show sign of excessive vibration action_take find that belt be very poor shape cause for the excessive vibration replace tension and back in service with no issue aok_gfp
room too_cold a701 action_take make_adjustment for customer
request to check lab fume_hood not_run in_bldg 224-b365 action_take find a broken air_line on branch signal to damper repair and now_aok gfp
receive_freeze stat acu-4 action_take reset_freezestat and start system no_appearent reason except for the outstanding issue_with program be look_into gfp
room be too_hot k101 action_take this be not resolve yet i have issue a ti document for ddc_group to look_into the control of the hotwater valve -PRON- be confirm on 3 21 2013 that the valve continue to goto the full_open position when room condition be 86 degree_f. more to come but will be resolve_by ddc_group gfp 2 22 2013
repair valve on hc-127b and hc-223b action_take instal_new valve on both coil aok
b311 be double mod with small room at front which be very hot point log show that 100% reheat_valve be open and 100% air_flow on b3111l b3112l show 100% air_flow with reheat_valve 8% open be b3112l fail cause for b3111l to try and compensate thus dump heat into entry room normally mainta fine not temperature control in the small entry room reset control_board to vav_box verify temperature hold speak_with customer
request to check loud_sound come_from attic in_bldg 223-a349 action_take send bourque and le and -PRON-_say acu-3 supply fan motor make_noise affect sponsor please confirm motor bearing or what be root cause.acu-3 supply fan will have to have the bearing replace due_to noise in bearing bearing have be order and an_outage will be request to replace the bearing acu-5 have to be replace first since -PRON- be in bad condition and in the same building new ms will be generate for the replacement of acu-3 bearing
request to check room temperature too_hot in_bldg 101-a705 adjust_set point of stat verify_operation
acu-4 f. open_door and reset_f.s unit restart reset_alarm and verify_proper operation
f.s_on acu-5 open_door and reset_f.s and unit restart reset_alarm and verify_proper operation of unit
f.s_on acu_a4 reset_alarm and verify_proper operation
f.s_on acu-10 reset_alarm and verify_proper operation
f.s_on acu-10 reset_alarm and verify_proper operation
too_cold in room b124 adjust_set point of stat verify_proper operation poc_alma
conference rm b113 be too_cold adjusted_set point and temperature be okay_now poc_cindy
negative_pressure in lab mr inn at_ext 5541 report negative_pressure in lab c135,137 and 138 find acu-10 off_line start acu-10 verify issue_resolve
receive f.s_on acu-5 open_door to filter and reset_f.s and unit restart find system in purge_mode release_overide and clear_alarm
too_cold in the front corridor 62*. find re_heat 100%_open and discharge 78*f only supply be in front_of building and corridor be be only return air -PRON- get -PRON- 's air from office space no_other issue find
request to check room_temperature- humidity too high in_bldg 220-b39 b43 drop to room b39 and b41 worl properly b43 discharge 94*f reset belimo_actuator and be work_properly now humidity and temperature be back to normal poc customer
request to adjust room temperature very hot in_bldg 304-#127 due_to acu-8 down_for pm poc customer phone_message
request to check control on high_humidity in lab bldg 221-a58 measure humidity at 30% in lab acu-2 humidity be 42% rh no adjustment_make poc_george
room too_hot b109 calibrate_stat room temperature 70.3*f poc chengen
too_cold in room b115 adjust_set point of stat verify_operation poc wyatt
replace_re heat valve hc-036b after receive new valve instal valve actuator and verify_proper operation
replace actuator to hot water_converter in k_wing replace actuator with_new set dip switch to the position that the old actuator be in inform ddc t. salvermoser appear to be work_properly ddc to verify
supply air off in rest room instal_new blower_motor and relay verify_proper operation
room be too_cold c002 resent_code to vav_box
repair damper motor on acu-10 find damper on supply side of acu-10 dissconnect connect linkage and restore air to space c137 c135 inform_customer
too_hot room c117 replace reheat diaphragm and set stat for_72*f speak to customer
office be too_cold c117 adjust_set point_verified operation
check alarm on chiller find no alarm chiller run on self test
vibration_noise come_from the attic can be herd from rm a267 find hot water_pump p-2 make the noise switch pump and inform pipe_shop check with_customer and noise be no_longer present
heater unit noisy in room a153 find hot water_pump p-2 make the noise switch pump and inform pipe_shop check with_customer and noise be no_longer present
ne to check vibration_noise in the portrait_room c100 find walk through refrigerator cause the noise when compressor be energize informed manager to have -PRON- contractor to check -PRON- out poc ellen
office to hot rm a143 74*f in space verify_proper mode and operation no adjustment_make
office be to hot a208 find stat set for 90*f verify_calibration and set for_72*f poc_cindy
replace valve to hc-312b instal_new valve
replace valve to hc-224b replace valve with_new
replace belt to eh-226b complete_per request
repair_control air and water leak in 221 attic replace valve actuator and grad to hc-055b replace valve actuator and grad to hc-137b replace valve /actuator on hc-318b replace valve actuator and controller on hc-003b replace controller and diaphragm to mod-305b serve room a308.replaced valve and actuator diaphragm and controller to hc-107b
net work closet be to hot e204,a532,a932 find chill_water pump off.lower temperature of hot water converter.verified temperature of space poc deborah
check air pressure in room a41 per_frank potts alan crabill 's discussion above floor be serve bu acu_e2 below be serve by acu e3 find e3 run secure acu e3 and tag_out of service.no other_issue find
exhaust_fan c2 in room 111 only half the damper be open service damper and lube joint verify_proper operation poc_herb
replace valve actuator to room b128 dismantle induction_unit and replace valve reinstall and verify_proper operation
lab be to cold b165 find circuit_setter valve close open to about 2% to restore flow verify_proper operation poc_david
room be to hot a262 a264 calibrate_stat and adjust_set point poc_michael
receive_water detection_acu 3 cooling_section due_to pm be perform at the time
office be to cold b216 adjust stat poc loretta
check_operation and communication of hx-3 and hx-4 of ccf system would_not re start follow generator test verify all fuse and reset board.system run and maintain temperature at_this time calibrate chilled_water actuator to hx-1 thru 4 verify_proper operation by do two transdfer test with no issue
too_hot in spectroscopy area c06 and c07 lower_discharge set_point foe acu-15 and 16 replace_re heat valve and actuator.replaced duct_sensor controller and stat to hc-15 5 verify_proper operation and calibration free stuct sten and replace_diaphragm to 15 6 that_serve the dark room c-07 speak to customer
repair_control air leak in attic of build 220 replace controller with_new 920b calibrate and set to design replace duct_sensor all work perform to module 044b serve room a50
room be to warm a136 repair_control air_line adjust_set point of stat and verify_proper operation
room too_hot b320 bad valve and actuator furniture and wall access have to be take_care of replace valve and actuator once access be gain verify_proper operation of system poc colleen
request to check dab odor_come from a_c unit 28 in computer room bldg_225-a02 replace b45 belt per_request an extra belt be leave for acu-28 and 27 at disconnect poc kathy
room temperature have high_humidity in_bldg 227-b137-b143 speak_with customer and -PRON- be okay_now due_to pm be perform
room be to cold b118 repair several control air leak replace thermostat calibrate and verify_proper operation.replaced re_heat valve and actuator set space_temperature for 71*f per customer
fume_hood monitor be not_work and the light be on b141 reset monitor and clean sampling tube poc ph_message to customer
request to check room temperature to low in lab in_bldg 245-a10 space okay_now per customer no further adjustment_make poc jody
request to check room temperature too_cold in_bldg 225-a256 adjust_set point poc_carol
freeze_stat alarm clear_alarm and verify_proper operation
freeze_stat alarm clear_alarm and verify_proper operation
freeze_stat alarm clear_alarm and verify_proper operation
freeze_stat alarm reset_alarm on acu-13 and verify_proper operation
confrence room be to hot a222 find stat set for 80*f adjust_set point for_70*f and verify_proper operation poc myriam
request to check air alarm on fume_hood in_bldg 223-a144,see cindy find fan down_for pm after fan be start air_flow be fine poc cindi
a354 supply air be unusually loud tighten section of defuser that be find vibrate poc_john
room be to hot a132 adjust stat set_point and controller set_point verify_proper operation poc_steve
check refrigerator not_work in lobby area clean air filter and condensor_coil adjust_set point set to low poc_kim
office be to hot rm b166 resolve_issue with acu-6 vortex poc suzanne
reset_freezestat on acu-1 reset_alarm and verify_proper operation
acu-6 vortex_damper not open verify_operation of system and find loose conection and switch in wrong position resolve_issue
check_operation of e-19 very noisey clean belt and sheaf noise go
request to check room temperature too_hot in_bldg 220-a329 replace control diaphragm and repair another control air leak on pneumatic_line
room too_hot b314 replace induction_unit valve actuator calibrate_stat and verify_proper operation.acu-5 be in heat mode_release over_ride to cooling.unit discharge 57*f poc_daniel
room too_hot b157 find acu-1 drive trip reset drive and start unit poc_thoma
check and restore_communication to building 221 and 223 if_possible check connection to all bti 's in both attic afterwards the communication be restore root_cause be never determine
too_hot in room b316 lower_set point of discharge and vav set point.space temperature be now control 74*f poc_barbara
thump noise_come from attic mechanical space look for cause of noise and -PRON- be go now per customer no_other issue located.contractor be work outside of the building at the time poc_steven
air be blow too hard out_of window_unit rm b206 reverse grill direction to blow against the window poc customer
request to check hot temperature in_bldg 220-a203 temperature be back to normal operation suspect_that power_plant have issue_with water temperature
request to check room_temperature- too_hot in_bldg 101-a705,a701,a702 and a709 adjust_set point of discharge from 65*f to 58*f adjust stat set_point as_well poc_rosalyn
request to leave cool air on all_week in_bldg 101-portrait room very hot create an_event to take_care of customer request poc_sarah
thermostat be hit and be comm lose from the wall b358 replace stat with_new verify_proper operation
replace up to ahu-1_1 complete_per request
program stat in build 411 for cooling program all stat for cool_mode and adjust schedule
too_hot in room b105 replace stat controller and run new main air control line calibrate and verify_proper operation poc customer
hood flow alarm not_work in room a344 reset hood_monitor and verify_proper operation poc anthony
office be to hot b146 adjust stat set_point for_70*f poc customer
room be too_hot b316 replace operator in ceiling verify_proper operatoion poc timothy
room be too_cold b221 find valv_off open valve and verify_operation of stat poc stan
haskris r175 chiller stop work b227 add small_amount of refrigerant verify_proper operation poc_paul
request to check hot temperature in_bldg 101-e212 replace_re heat_diaphragm and calibrate_stat speak to customer
check too high_humidity in sheffield room in_bldg 220-a16 find acu-19 discharge 81*f -PRON- be in heating_mode switch to cooling_mode and the temperature be come down.at 1 pm the temperature be 51*f and the customer be good
request to check room temperature too_hot in_bldg 225-a309 verify_operation of system and find circuit_setter close to chilled_water valve set be set to same as other air_handler unit poc_brian
too_cold in room a256 adjust_set point of stat verify_proper operation poc yooyoung
please make two_each 20""x20 24ga w/ 1/2 turn and smash these be for construction_shop action_take be not need
loud_noise from ac- unit a353 repair rattle in supply vent poc hsuan
too_hot in north lobby/ unit 2 valve_leaking by in mezz transducer have issue valv_off steam till -PRON- can be further investigate replace tran_ducer with 920a_controller wait foe safety to remove insulation to repair or replace valve_leaking by repair be make to valve_leaking by insulation be remove by safety_office pack to acu_a6 chilled_water valve will be repack when part be in on another_ms close this ms out drain drum collect chill_water from pack leak acu_a6 pack be order and will be replace when in hold ms open until repair be complete
office be to hot reset high_limit on system start system and verify_proper operation secured baseboard heating system for_summer poc_chris
no ventilation a262 due_to acu-2 chill_water turn off open valve and verify stat setting in room poc_mike
request to check room temperature very hot in_bldg 224-a354-a358 find circuit_setter to chill_water close open to setting of other air_handler
office be too_cold b339 find hot water supply valve close open and verify_proper operation poc_lori
need to ha ac_unit check main_gate house clean_condensor unit coil and evaporator verify_proper operation poc_david
heat unit too noisy in b315 adjusted air_flow and ws unable to secure the noise have sheet_metal shop install_new return duct to quiet the noise
request to check strong odor from hallway outside of room a139 in build 222,possibly in utility closet check area and be unable to locate_any odor speak_with customer and the odor be no_longer present
receive_water detection_acu 12 fan_section clear_alarm and find no water in area poc_ed
no air come_out of ac_unit a263 find wire off actuator reinstall wire and verify_operation poc_michelle
office be too_hot a239 adjust stat set_point verified_operation poc jacqueline
no air in the high_bay b141 find damper_close open damper to restore air_flow poc adam
room too_hot b146 replace_re heat_diaphragm poc ursula
request to check no air_flow in_bldg 231-b141 find supply damper_close open damper verify_proper operation poc adam
low_temp hotwater_reheat p-7 find contractor insulate pipe and have remove well sensor reinstall sensor and alarm clear poc_dan
room too_hot a213 adjust_set point of stat verify_proper operation poc_christina
check_operation of ac_unit not_work clear and reset_alarm on ac system start system and verify_proper operation discharge be 61*f poc mr_soon
check_operation of acu-11 verify_operation of control microprocessor stat fan compressor safetys and relay contactors.unit shut_off intermittenly find bad wire in junction_box and replace wire verify_operation of system after start do a follow_up on_monday to make_sure unit be still run properly
lecture_room e d be too_hot lower stat set_point to accomidate number of people in space verify discharge of system poc_michelle
ch341b be shake either the belt or bear need to be replace please_investigate remove_old bearing and replace with_new 2_ea 3/4 899 be issue for this task
request to adjust room temperature in office- very hot in_bldg 301-b121,asap calibrate_stat and set for 71*f poc_michael
the refrigerator in room a-112 be leak water out on the floor no water find at_this time adjust temperature set_point suspect ice up no_other issue find poc_david
room temperature too_hot in_bldg 220-a257 replace valve actuator and repair_control air_line to induction_unit verify_proper operation poc_mark
room temperature too_hot in_bldg 222-a168 adjust discharge temperature verify_operation poc customer
no frost system water_detector keep_come in and clearing mr le and pat i know -PRON- be late in the day but check to confirm no flooding if issue be related to excessive water from system pan then contact vance payne or john_wamsley check all alarm sensor in area and wireing no water find on floor and alarm have cleared.no other_issue find
no air in office a167 reconnect damper actuator linkage poc_john
office be to hot b264 replace valve actuator calibrate_stat and set for_70*f poc customer
stat be not_work a353 adjust_set point for_70*f verify_proper operation poc customer
room too_hot lecture_room a. find stat set for 80*f adjust_set point for_70*f verify_proper operation poc leon
room too_hot b254 replace_re heat_diaphragm and calibrate_stat poc anthony
ne to have tin sheet remove from air vent rm b185 walk job with supervisor and speak_with customer plate blank will remain in place until_further notice due_to the face that until change be make to system -PRON- can only blow hot air or what ever temperature be outside at the time
reset and start_equipment in 225 that be find off_line this_morning complete_per request
monitor the building air pressure in build_233 throughout the daydue to the emergency compresse pressure be back to normal monitor all day and -PRON- be steady
room be too_hot a415 adjust_set point of stat verify_proper operation poc elisabeth
too_hot in room a232 no problem find verify_proper opeartion of system serve_area and find all to be work_properly space_temperature be about 72*f poc_dr laskowski
room too_hot 90 deg b008 find acu-17 off_line start acu-17 and verify_proper operation discharge 65*f poc dale
office be too_hot rm 123 10 adjust stat set_point to cool the space poc brenda
booster_fan be make a loud_noise a56 secut = red motor do_not seem to be work properly.02 repair loose_connection on wire nut replace belt and return to service
room too_hot b251 replace_diaphragm to actuator on hot water converter.restored proper temperature poc sharon
request to check room temperature very hot in_bldg 301-b116 adjust acu-1 discharge temperaure set point.space temperature 70.4*f calibrate_stat and verify_proper operation poc adam
replace induction_unit valve actuator as_need for room a227 instal_new valve speak_with customer karen
secure air supply to room c110 per safety for break window secure air for construction_shop and open back up when shop complete -PRON- task
too_cold in room b130 adjust defuser to redirect air_flow from customer poc kenneth
request to check room temperature very hot in_bldg 223-a315 find system out_of calibration calibrate system and verify_proper operation poc amber
request to check room_temperature- too_hot in_bldg 225-a218 find acu-11 down_for pm_inform customer
room too_hot a527 replace valve actuator and stat set for_72*f poc customer
request to check room temperature too_hot in_bldg 225-a161,see robin calibrate_stat and adjust_set point_verified operation poc customer
room too_hot a223 adjust stat and repair_control air leak
request to check room_temperature- very hot in_bldg 223-b246 replace induction_unit valve and adjusted_set point poc_mark
room be too_hot a525 adjust_set point poc alice
here be another water leak from_ceiling in_bldg 216-g120 30_action take foun control_valve leak on ahu-403 on the distribution_level repack valve
request from gate g to replace air filter clean filter and reinstall
make 4 each templates for signal_shop 13 1/4 x 5 1/2_x 1 complete_per request
too_hot in room a323 replace_re heat_diaphragm and set stat for_70*f poc customer
fume_hood be in alarm in room b121 replace belt_1ea a25 aligned moter pulley and set proper tension poc customer
acu-#16 be leak water from base in_bldg 235-e wing_basement vacuum_up water and verify_proper operation drain be dry and no water be make -PRON- through the trap
replace valve to hc-227b hc-229b and hc-045b complete_per request
room_temperature- too_hot in_bldg 245-c229 replace_re heat_diaphragm and free_stuck stem poc customer
check the leak valve on acu-1 typo leak be not over acu-1 -PRON- be at the hot water_converter find relief_valve leaking_by and correct_issue also find pressure_switch to chilled_water heat_exchanger leak and turn_over to pipe_shop for repair
supply fan ahu 336 be bad key for lockout in_bldg 302 room 109 replace motor and belt_2ea b62 verify_proper operation
request to check room temperature too_hot in_bldg 101-a901 adjust_set point poc customer
request to check room temperature too_hot in_bldg 227-a120 adjust_set point poc ziva
room be to hot b110 adjust_set point poc ellen
request to check chemical_fume hood alarm sound in_bldg 221-b43 suspect_that -PRON- be due_to hood fan be pm'd at 14_sash hieght the hood_monitor do_not alarm at_this time no_other issue find poc customer
room be extremely to hot in_bldg 101-a825 adjust_set point and verify_proper operation poc customer
freeze_stat alarm unit be in freeze_stat alarm no reset be on the stat reset_alarm and verify_proper operation of control poc_dan
office be too_cold a143 find space_temperature to be 71*f no adjustment_make at_this time phone_message to customer
room too_cold a253 start hot water_pump on a side of building poc customer
troubleshoot split unit in room a334 increaased fan_speed replace_diaphragm to re_heat actuator poc_robert
too_cold in room a313 start hot water_pump on a side of build find off poc customer
no heat in a_wing corridor by rm a117 find hot water donverter pump_off on the a side of building start pump poc customer
thermostst break b370 calibrate_stat room be 75*f adjust_set point for_72*f poc_jame
office be to hot b154 calibrate_stat in both room and set for_72*f poc customer
lab hood will_not turn off run in hand a346 replace pe_switch calibrate and replace grad on actuator and snap act relay hood back in service now inform_customer
build 309 room cold free re_heat valve stem that be stick closed poc_bruce
hc309b repair or replace control and calibrate replace grad and rebuild_actuator to re_heat valve recalibrat stat
room too_hot a224 replace_re heat valve and actuator calibrate_stat and verify_proper operation poc bin
room too_hot b248 space be 78*f after_furniture be move replace_re heat valve and actuator adjust_set point for_72*f speak_with customer
hood not_work b165 acu-1 have no communication direct out put 4 be in overide for the exhaust isolation_damper redirect to ddc for communication issue to be resolve_issue correct by_ddc
room too_cold c227 adjust_set point for_72*f verify_operation poc_diana
hood alarm not_work properly in a318 find that acu-12 be down_for pm when the call come in no_other issue at_this time poc kurt
office be too_cold b126 replace_re heat valve in ceiling ris at 72*f poc_william
air in lab be blow_out to hallway and lab hood be in alarm rm b165/167 no communication to acu-1 and direct out put 4 be in overide redirect to ddc tom resolve_issue
room be too_hot b116 adjust_set point for_72*f poc holly
check on refrigerator in a112 free clogged_drain line
unit serve test firing range not_run reset controller on acu-3 back in service now
verify_operation of ab-05,06,07 and 08 find ab-08 and 06 lock_out with drive_issue ab-05 and 07 back on line after reset_fault
fabricate and install water baffel to eliminator complete_per request
room too_hot b208 adjust stat set_point poc_william
measure air_flow in b223 b225 b227 mark position of damper and read current supply air to list room open damper to full position and read available air supply to room return damper to original marked position contact jatin patel x6915 for question measurement be take and result be give to jatin
lab be to hot a344 thru a348 calibrate and adjust stat verify_proper operation poc_robin
office be too_cold a413 adjust_set point verify_proper operation poc melinda
office area have no air a257 free_stuck damper motor and linkage in several room poc_gail
room temp be sw from hot to cold b133 calibrate_stat and set for_68*f poc_john
hvac system not restart b68 ddc restart soft_ware program repair wire on start relay circuit verify_operation poc ulf
pump fail alarm pump 303a fail alarm come in and reannunciat whenever -PRON- be reset switch pump pipe_shop be look_into faulty pump
no air in office a267 adjust_set point of stat plenty of air_flow present poc nick
receive_water detection_acu 7 all section trip and acu_9 preheat_section acu-7 sensor have to be rewire acu-9 when the contractor renovate the system the conduit and sensor be remove informed warren livingood and this will_need to have conduit ran and sensor replace close_out ms_until further_notice that the hvac_shop be require
too_hot in room a228 find unit off start and verify_operation space_temperature be good poc joffery
investigate black_dust come_out of induction_unit in room b370 black_dust present complete in maximo and redirect to kathy ritchie in safety_office
too_hot in room b250 replace_re heat valve and actuator verify_proper operation poc peter
too_cold in room b185 find room temperature to be 72*f poc_melissa
lecture_room e to cold adjust_set point poc_nancy
office be too_hot b250 switch to cool_mode and refresh system hold 71*f at_this time poc_dr rohmiller
no air_flow in health_unit c33 find off_line start and verify_proper operation poc_betty
rm k-138 to cold adjust_set point on_computer
lab be too_cold 135 raise_set point of controller of acu-11 verify_proper operation poc_joseph
request to check room_temperature- very_cold in_bldg 230-rm 101 replace reverse_act thermostat calibrate and verify_proper operation poc sherry
acu-15 in e03 have a 1-inch square rip in the cornerof the shroud bellow and air be blow_out replace 39 1/2x27 flex_connection fabricate and instal seal flange leak with backer rod and foil tape
here be a request to check room temperature too_hot in_bldg 220-a267 adjust_set point to maintain 72*f leave_customer a phone_message
check ventilation in man_'s restroom too low in_bldg 227-b338 find broken_belt replace belt and verify_proper operation poc mr rabb
afterburner exhaust_fan be not_run the belt be probably broken contact john shield to start the system up replace break_belt
ne to have leibert unit check replace belt and filter perform operational check and verify_proper operation poc_brian
repair motor adjustment rail weld break motor adjustment rail.verifi proper_operation
check odor in acu-11 remove_old bearing and wait for new bearing to install that have to be order skf- syr 1 11/16.5/7/13 instal_new bearing 1ea sry 1 11/16 piller block bearing align and tension new belts.install guard and clean grease around fan housing.unit back in service
bear noise report in machinery space b08 investigate mechanical_room for bear noise and be not_able to locate -PRON- find customer and take -PRON- to the mechanical_room and the noise be go the day_before acu-17 be pm'd and -PRON- could have be a belt noise since -PRON- be replace and the bearing be grease
request to check fume_hood go down and not_work in_bldg 224-a346 replace a_couple of control relay and system still not_respond may_need to have the camebridge contractor to come in to try to repair the system.clos out_ms and will have to speak_with the building_manager to see_if -PRON- have any information on the contractor
hood alarn sound c317 find hood turn off start hood and verify_proper operation poc tom
request to check room temperature too_hot in_bldg 303 107 replace break_belt find on acu-1 restart unit and verify_operation poc_brian
request to check hot room temperature in ladie_'s restroom bldg_220 free sten on valve on one actuator and calibrate_stat replace_re heat_diaphragm on other unit and calibrate_stat speak to customer
ac_unit be not_work in build can cotact ann virt by cell 301 676 1837 find system lock_out of service remove lock_out and start system poc_ann
request to check room temperature very hot in_bldg 220-a109 adjust stat verify_proper oeration poc ellen
room too_hot a223 adjust_set point poc karuna
room b339 and b341 too_cold find re_heat valv_off to room b341 open valve and replace grad to room b339 and calibrate verify_proper operation and space be hold temperature now
put acu-17 in total exhaust for the week per customer request action_take find issue to be with automation override now resolve
no exhaust to hood and the alarm be sound rm 112 reset fan starter verify_proper operation poc_john
ne to have the refrigerator check in the cafeteria find system to be low on refrigerant informed manager the the system need to be leak test and repair leak before charging.not a simple fix and will require some time to trouble_shoot and repair which be why -PRON- have a contract in place for these type of service poc darrell/ manager
request to check room_temperature- too_hot in_bldg 220-b262 remove and replace induction_unit valve and actuator verify_proper opeation poc nikolai
request to check no exhaust in_bldg 301-c117 reset_breaker for fan at mcc_panel p{oc customer
room temperature too_cold in_bldg 220-b206 adjust stat set_point poc customer
request to check acu-9 make excessive_noise in_bldg 235-b200 no noise find at_this time and customer be present unsafe to read vibration of bear due_to limited access
replace or restore up to communication box in room b001 of 222 remove_old up and replace with_new verify_proper operation
swelter in green_auditorium control room replace pre_heat diaphragm
portable a_c unit not_work in room b114 replace up to controller restore_communication poc_sarah
check 227 nbuild for fault and reset as_need verify_operation of equipment and be unable to log on system siemen technition be work in the area and have to make_adjustment to programing of update instal after log on verify system status
check shop computer for alarm and clear or address as_need gpl 's and 222 verify_operation of all system
too_hot in office 5 of hr area room a123 adjust_set point of stat and verify_proper operation poc_teresa
request to check no air_flow in_bldg 230-office find supply air down due_to pm outage of acu-2 explain to customer poc joey
too_hot in room b216 find diaphragm leaking instal_new diaphragm and free_stuck valve stem poc_linda
replace leak valve and actuator in the attic of build 220 replace valve and actuator on hc-135b replace valve and rebuild_actuator spider base and diaphragm to hc-038b replace valve and rebuild_actuator to hc-149b replace valve and acuator to hc-149b
room temperature too_hot in_bldg 235-a136 replace old summer_winter thermostat calibrate and verify_operation of mix_box speak_with customer
request to check room temperature too_cold in_bldg 235-a144 action_take have to configure mix_box to work with a direct_act thermostat vs. exist reverse acting also have to replace_diaphrgam on damper actuator aok
there be an air failure_alarm go_off in_bldg 224-a306 find that acu-10 and associate exhaust_fan be down_for pm_inform customer
replace valve and actuator to uh03a replace leak valve and actuator to unit heater verify_proper operation
room temperature too_cold in_bldg 225-a209 action_take -PRON- be need to replace the valve actuator thermostat -PRON- appear_that another hvac employee have be to job prior to this effort and just hand_valv the coil off vs. properly resolve the issue as mr thoma have now_aok
room temprature very_cold in_bldg 221-a244 action_take confirm_calibration of two thermostat and then find that one hot water valve have -PRON- steam oxidize and be not move make need repair and now ok
fan_selection water_detector clear_alarm and find no water_present
air blow_out of canopy_hood room b347 customer be tony per trouble_desk find after_burner fan off_line start fan and restore proper flow to space exhaust
reset_fault and start_equipment find off verify_proper operation of any equipment start complete_per request
no air rm 238 replace belt_1ea b60 align and tension poc frank
lect room b be to hot adjusted_set point from 74*f to 72*f.set schedule for all day event through friday on acu_b4 due_to space being occupy all_week per customer poc customer
hc-239b be leak and need repair action_take replace the hot water valve and -PRON- actuator now_aok
verify possible bad ep_switch to eh-205b action_take replace the need ep and confim proper_operation of hood fan and hood aok
room temperature too_hot in_bldg 101-a413 action_take adjust_thermostat
fabricate 12 metal trim piece per discussion with rick way action_take fabracat 12 ea per spec give by construction_shop
repair or replace damper motor to eh-137b action_take replace damper actuator on eh-137b
request to check hepa_filter not flow in_bldg 218-d006 customer on vacation till 1st of july customer instruct mr gladhill to not do anything until -PRON- return to work 7/1/13 check acu and all vav_'s associate to space for hepas to room d004 and d006 all work_properly readinf take for hepa be close to design at_this time and ne no further attension speak to customer and -PRON- be okay
make cover for street light action_take fabricate as request
check_operation of unit ice up in room a56 find unit ice up clean coil replace filter and belt add small charge to system.monitored system for a_couple of day work_properly at_this time poc mr_soon
check office blow hot air in_bldg 101-a600 action_take four induction_unit tie_into one thermostat make_adjustment to set_point and correct over heating issue appear customer may have be adjust_thermostat
fabricate flex_connection for build_223 and 221 and associate duct_work fabrication for list e_fan have be complete individual ms will be make to perform installation once the 899 's have be reciev from safety_office
check vav too_hot action_take rtu set_point be at 78_degree lower_set point to discharge 58_degree and room become proper temperature of 71_degree f.
too_hot in customer service area of library action_take find two thermostat in the area set to 80_degree lower the set_point to 70_degree and confirm the calabration of both space begin to cool and -PRON- place the acu e1 in purge as outside_air be 15 degree cooler to help recovery time acu e1 have be release aok
make light post cover rick way familiar action_take fabricate as request
install sani pan strip in the acu_'s condensate_pan instal the sani pan strip as instruct on the follow system 101 a1 a3 a4 a5 a6 e1 301 rtu-1 thru 5 acu-1 2 320 ahu-1_2
roof be leak in hallway outside room 100 action_take leak be due_to acu-1 condensate_pan overflow resolve_by vacum up but still need further work do on coil cleaning frank p. will handle
acu-4 fan_selection water_detector keep_come in and clearing check system in area and -PRON- be okay no issue find
request to check room temperature too_hot in_bldg 220-a261 action_take dupilcate see 13 39731
low airflow in both fume_hood and can_not open glass front in_bldg 223-b165 replace operator on hood poc phone_message to maureen
request to check air cool in_bldg 220-a267-too hot action_take find the need to reset the belimo_actuator on acu-5 probly due_to power_bump now work find and tracking
acu-1 flood vacume and secure cw action_take see 13 39722
humidity be too low rm a330 action_take see 13 39752
request to check no air_flow in_bldg 221-room a12- thru a16 action_take ddc be automated logic and -PRON- have no means of software communcation or at_this time even see what be awrone with device -PRON- have find that room may have a pc in -PRON- and i frank be work on try to find further information more to come but -PRON- will work this on ddc cost
request to check and adjust low_humidity in lab in_bldg 227-a330 action_take make_adjustment to supply air humidity set_point at_this time will_monitor
have to replace water_detection sensor in cool coil section aok
investigate burn_rubber smell in c_wing 3rd_floor action_take find belt fail on acu-16 replace and aok
fan not_run action_take fan be turn by pm mechanic h. fourquet as not_run and can_not get system on line service mech have find that system have be o.o.s for quite sometime and electrical have be remove for system
move control_cabinet into build_227 a400 area place so roof_leak will_not effect action_take move the new ddc cabinet into a400 area of 227 as request in support of siemen upgrade
request to adjust room temperature very_cold in room k110,k111 and k112 of bldg_235 action_take all room have ambeint temp of 70 to 72_degree f. no issue at all with the temperature informed mark_english also aok
chemical_fume hood be make_loud noise in_bldg 235-e136 action_take replace the bearing and belt still an issue_with the duct_work associate_with hood in room refer to mr_lemley via email
replace hot water valve and thermostat in 223/ hc- hc- 324 349b action_take rep[lac all valve and actuator as request also the thermostat for b-351 be replace all be confirm of proper_operation
too_cold lecture_room b. adjust_set point of stat
room be too_hot rm 135 lab temperature 83*fchecked operation of trane unit and find condensor fan motor not_run shut unit down and rotate fan_blade and find -PRON- to be tight.fan run now with unit and new_motor be be order 5/20/13 add_refrigerant to achieve 12 super heat room temperature be now 68*f(set point and system seem to be good at_this time poc sherry
rest room be too_hot space_temperature be 76*f check_operation of valve and stat calibrate thermostat and set for_70*f
request to check room temperature in_bldg 101 lecture_room a b- too_cold action_take this be two room that need to have the thermostat set_point adjust aok
request to check fume_hood not_run in_bldg 225-a318 action_take find hood fan off start system after change belt aok
disconnect duck work from hood b341 complete_per request verify 6/18/13
no a_c air_flow room 227 231 action_take all system in be be off_line have to have electric_shop come to reset primary breaker feed the mcc aok
alarm on alerton viewport off_line resent_code
door in lobby will_not close all the way action_take the const_shop inspect the door but the air pressure need to be adjust for the door to close check with control and mark_english and no one be certain which door have a problem control think -PRON- may be e0-w door and -PRON- be operate properly.spoke with polly and -PRON-_say that the door for c_wing be not close all the way find these door to be hang up at just about an inch from closing turn_over to air_balance person to verify balance of system
request to check room temperature very hot in_bldg 221-a207 find space_temperature 72*f no adjustment_make poc customer
too_hot in room b166/see suzanne before leave action_take adjust the thermostat
room temperature very_warm in_bldg 220-b316 action_take have to change diaphrgam on actuator and confirm_proper tempt be maintain
water leak in room 2 at child_care bldg 320 tighten union that be find to be leak
room temperture too_hot in_bldg 320-rm 4 find space 72*f no adjustment_make poc customer
request to check room temperature too_hot in_bldg 220-a205 action_take make_slight adjustment to thermostat set_point but find the damper work in a reversed condition correct aok
room temperature very hot in_bldg 217-f112 resent_code to vav_box
request to check air_flow in_bldg 203- too_hot see mark action_take find main cw line valv_off at street pipe_shop open and aok
install flash on roof above 12th_floor action_take instal flash on roof of 12th_floor be electric_shop have to make repair to conduit
room temperature too_hot in_bldg 101-lecture_room d adjust stat set_point
bend sheet_metal for door as_discuss with victor grime complete_per request
room_temperature- very hot in_bldg 223-b310 rebuild_actuator on valve
bend flash for aml panel as_discuss with greg_pittman fabricate aluminun flash per spec of gregg
offic eis to hot a163 replace_re heat valve actuator free_stuck damper and set stat for_70*f poc customer
office be to hot b116 space_temperature be 75*f no response from thermostat replace stat calibrate and set for_70*f poc customer
check room temperature too_hot in_bldg 220-a54 replace_diaphragm to re_heat actuator calibrate_stat poc customer
check room temperature too_hot in_bldg 227-a115 lower_set point from 73*f to 72*f seem okay_now siemen be perform work in attic at_this time and there be some communication issue poc laurell philip
d-07 have low air temp action_take customer need low discharge temp for experiament change discharge toemp from 60 to 54
water_detector fan_selection check unit and no water_present verify sensor be okay reset_alarm
water_detector in fan_selection acu i check alarm and fan_section no water_present alarm clear
restore damper to design status and verify_proper operation damper reconnect work with ddc to correct purge issue within the programing frank be aware_of this issue
hvac not_work find space_temperature to be okay check a_c unit running and okay_at this_time poc_chris
fume_hood in room e136 be noisey sheet_metal install bracket to stabilize duct work/ baffel customer have request to reduce the air_flow be there be too much redirect to air_balance people clear paper and plastic wrap around scroll measure air_flow and calibrate monitor
cut one piece_of metal 1/8 thick x 2 1/2 wide x 80 1/2 long as_discuss with rick way complete_per request
this be a second_request to adjust room temperature in_bldg 217-f112 and f118 very_warm and cold in f118-see steve for additional resent_code to vav and adjust high and low set_point
there be a water leak in h.r 30_action find acu in room a-150 full of water and leak down to the first_floor vacuum_up water in acu_a3 and instal a piece_of metal to deflect water carry_over from fan_section will_monitor and install more metal as_need
room too_hot conference_room adjust_set point on_computer to lower_discharge check_operation
humidity be very high in_bldg 231-b141 need to have adjust before wednesday adjust_set point of discharge of acu-8 low space cool down and humidity be drop poc timothy
check 101 1st_floor b_wing and c_wing for warm temperature lower_discharge temperature on air_handler serve_area adjust stat set points.valv off and tag re_heat coil to a2 4 due_to transducer failure will replace controller with 920a at a later_date to maintain control of re_heat coil for that zone that be not need at_this time serve lobby discharge be 90*f lower_set point on the remain perimeter area for cool
room too_hot b118 acu-8 chilled_water valve be in overide for 30% release_overide and discharge be hold set_point of 56*f leave_phone message for customer
calibrate temperature on ac_unit in const_shop suspect diaphragm bad in mix_box secure acu-2 and replace_diaphragm calibrate_stat and set for_72*f poc_daniel
office be too_hot a1019 replace_re heat_diaphragm and calibrate_stat poc_diane
ne to have chill check in b107 trouble_shoot system and work be complete on an_interdivision work_order
too_hot in room a811 replace_re heat_diaphragm and calibrate_stat poc priyanka
room be very hot in_bldg 235-b162 find econimizer damper wide_open drawing in 100% outside_air and discharge set for 60*f close outside_air damper and adjusted_set point for 54*f will have ddc check on why the system remain in econimizer mode since -PRON-_would not allow -PRON- to be switch out_of this mode
room temperature too_hot in_bldg 235-b54-b56 adjust_set point to system
room temperature too_hot in_bldg 225-b348 find 79.3*f calibrate_stat and set for_72*f poc_christina
room temperature in office be very_cold in_bldg 223-a364 find converter temperature at 95*f raise_set point to 150*f also find exhaust damper_close open 25% poc maria
room too_hot room 1111 replace_diaphragm and calibrate_stat poc_linda
room hot office side b+wing front_of bldg duplicate of ms 42765 poc customer
request to check room temperature too_hot in_bldg 220-b106 find chilled_water valve on acu-8 command to 30% release command and unit be discharge set_point poc prem
room temperature too_hot in_bldg 101-a705 room temperature be 76.4*f calibrate_stat and space be now control 74.1*f poc rosayln
receive_water detection_acu 6 fan_section find drain_clogged clear_clog and vacuumed water reset_alarm poc_dan
conference_room be too_hot rm b139 replace_diaphragm to re_heat and speak to customer
office be too_hot rm 123 contractor work on system in mechanical_room poc_laurean
ne to have ac check in b145 7 call angel and leave a message.found space_temperature to be 71*f no_other issue find
request to check hood in rear of connected room not_work in_bldg 224-b157 find fan off start in hand_position and informed_customer
room temperature very hot in_bldg 101-a926 replace_diaphragm to induction_unit actuator and calibrate_stat space_temperature be now 72.5*f poc_mark
office be too_hot a161 readjust stat set_point
request to adjust portrait_room temperature too_hot for meeting will be there all_week in_bldg 101 lower_discharge set_point fo acu_c1 and schedule event for a week due_to customer request poc shari
lab hood keep_go in alarm rm b343 find exhaust_fan run and damper open check in lab and monitor be read_low 81fpm contractor reading be 113 fpm and brian wright be read 105 fpm turn_over to air_balance to either calibrate monitor or replace -PRON- inform frank and customer
check_operation of acid scrubber for room b153 verify_operation suggest water filter change and to have contractor look_at small leak at flange area between fan and scrubber poc polly
office be too_hot b140 space_temperature be 76*f replace bad re_heat diaphragm after_furniture be move to access valve.had to dismantle the induction_unit to access re_heat valve informed bobbyo that the furniture could be put_back in place poc customer phone_message
room temperature very_cold in_bldg 220-b208 adjust stat set_point and speak_with customer
room temperature to hot in_bldg 225-a161 readjust stat poc_michelle
room temperature too_cold in_bldg 220-b351 adjust_set point for triple_module lab_space and set for_70*f poc marlin
room temperature too_cold in_bldg 220-b131 adjust stat set_point for_70*f poc marlin
credit_union too_hot adjust hot_deck discharge and thermostat
room too_cold b124 adjust stat set_point for 73*f poc_alma
pick_up two piece_of steel angle hinge pattern from const_shop and drill hole to install on bldg 233 hatch door cut piece_of steel and drill hole as_need request
air not working/ no air movement c33 replace belt on acu_c3 align and tension poc health_unit
office be too_hot b216 adjust stat set_point poc_linda
request to check hot temperature in_bldg 223-b209 space_temperature be 78*f replace controller and duct_sensor calibrate_stat actuator and controller poc customer phone_message
room temperature too_hot in_bldg 235-k-135 have ddc adjust_set point and space be back to normal now
check air_handler in building 101 227 202 225 and 223 for water carry_over to floor in fan sec check for carry_over water to the fan_section and address as_need
room too_hot b216 replace_diaphragm to re_heat actuator poc_terrell
acu-1,2,4,9 need to have water vac out_of unit vacuum_up water from all ac_unit
hot_deck be hot acu-2 reset belimo_actuator to re_heat valve
room be to cold a47 adjust_set point
office be to hot b216 replace valve actuator
request to check room_temperature- too_cold in_bldg 226-b266 raise_set point from 70*f to 74*f room b266 room b268 70*f 74*f and lower mimium air_flow to 150 from 200 cfm poc kellie
request to check room temperature too too_cold in_bldg 226-b304 find re_heat valv_off open valve and restore re_heat to space
check room temperature too_hot in_bldg 223-a355 replace_re heat_diaphragm adjust stat set_point for_70*f poc customer
return for acu-4 fan be not_run in_bldg 205-#101 e-4 do_not run due_to location -PRON- be unsafe to access be that -PRON- be over high_voltage area poc_chris
room temperature very hot in_bldg 223-b216 duplicate of ms 42880
request to check room temperature too_hot in_bldg 301-b164 find discharge of unit 62*f and space_temperature be 71*f customer_say that -PRON- be okay_now
office be too_cold b232 replace_re heat_diaphragm relocate grill to redirect air flow.adjust stat set_point poc camillo
fan_selection water_detector check unit and find no water alarm clear poc_bobby
request to check b_wing office b105 be too_hot in_bldg 235 replace switch relay on acu-10 room temperature 78*f discharge off of acu-10 now 58*f speak to customer follow_up and replace 908a_controller with a new 920b_controller set up controller and calibrate poc_mark
to hot room b54 and b56 repair_control air leak verify discharge of acu-6 check space_temperature with_customer okay_now
hi temp alarm room 127 1 replace break_belt on acu-8 b75 2ea align and tension phone_message to customer
office be too_hot b112 check temperature and -PRON- be 71.5*f adjust hot_deck temperature on acu-1 poc_brian
office be too_hot a19 replace_diaphragm to induction_unit re_heat actuator after_furniture be move to gain_access to repair area poc_david
office be too_cold b328 pricing request from alerton technology once the pricing have be comfirm the part will be order wall sensor instal
visitor_center be too_hot replaced filter belt and clean unit poc_chris
ne to have the hood alarm check in a220 replace damper actuator poc_robert
lecture_room e be too_hot lower_set point of acu_c5 calibrate_stat poc gabrielle
verify_operation fo damper on hv-1 part on order need a 920b_controller set up and instal part instal and repair be complete
check out loud_hum sound_come from attic investigate sound and find -PRON- to be come_from motor control center in center of attic turn_over to high_voltage shop inform_customer
office be too_cold have ddc adjust_set point on_computer from 68*f to 70*f
lab too_cold rm 127 adjust stat set_point for_70*f serve a double_module lab_space calibrate_stat
secure hot water_converter 1,2 and 4 for_summer secure hwc 's 1 and 2 for_summer lower temperature to 140*f on hwc-4 that_serve e_wing leave mark a phone_message
to warm in old olbby area adjust_set point of acu-8 lower_discharge of hot and cold deck to acu-8 adjust damper set_point to area poc_mark
office be too_hot b342 adjust stat and calibrate
water_fountain be not put_out cold water on the 3rd_floor front and in the middle of buliding find all fountain on the third_floor trip at breaker reset_breaker and all be work now poc_janet
no air in health_unit c33 stat turn up to high adjusted_set point and calibrate set for_70*f poc_betty
check belt on acu-28 rm a02 replace belt on acu-28 1_ea b45 belt speak to customer
office be too_cold rm 183 action_take follow_up on email send by sponsor for the various condition and concern somewhat still in progress but mainly all issue have be resolverd now deal with_sponsor concern of i m too_cold air blow on -PRON- and the possiableity of partical come_from two diffuser in building -PRON- have place cheese_cloth to determine if these diffuser be the cause of the particulant more to come
check noise comm out_of air vent rm b363 find return fan damper wide_open adjusted damper set_point by_ddc control
office be to hot b314 recalibrat stat
lab be to hot a32 replace_re heat_diaphragm and free stuct stem calibrate_stat and adjusted_set pointfor 68*f poc abby
office be to hot b266 find stat control 78*f adjust_set point to control 70*f poc mr helm
office be to hot a319 replace_re heat control_valve
water leaking into room a100 off of the back loading_dock lab cabinet storage area due_to water carry_over in fan_section of acu-2a adjusted vortex on supply fan.vacuum up_water 6/4 6/5 6/10 6/24/13 adjust voetex more to eliminate carry_over will_follow up and have sheet_metal install deverter if need
replace_re heat valve 1/2 to hc-226b replace_re heat valve actuator and grad calibrate grad poc_willy
too_hot in room a365/ callback replace_re heat_diaphragm and repair two control air_line leak poc_dr freiman
c-100 be too_hot disabled econimizer damper control to acu_c1
no air_flow in the b_wing 1st_floor find acu-16 down due_to electrical issue that be resolve_by electric_shop by noon of the same day poc customer
check build_227 for fault and reset as_need verify_proper operation reset_fault and start_equipment as_need also check_operation
check_operation of acu-5 discharge high find control air_line disconnect to t-3_controller and chilled_water actuator.advis supervisor of dirty exhaust filter cover room accord to employee the filter in questtion have be install by the customer and -PRON- have be advise to replace the filter poc_laurean
water leak in lab b033 30_action take find water on lab floor that look as if -PRON- be from acu-11 no water_present when -PRON- arrive pipe_shop have already take_care of the issue correct an issue_with out side air damper to acu-7 and acu-14a while in the area
room too_hot a324 reset controller to vortex_damper work_properly now poc customer
no_ventalation a228 find vortex_damper close on acu-10 reset controller on unit and -PRON- be work_properly now poc customer
low_humidity in lab a330 find humidity at 40% no adjustment_make poc anthony
office be too_hot b201 due_to air_handler be pm'd control at set_point now
room too_cold b103 reset system and restarted.system add_heat now speak to customer
air blow on customer room a123 hr after_furniture be move to access the diffuser adjusted air_flow that be blow on the customer poc terry
lecture_room a to hot adjust hot_deck temperature and adjust stat set_point in the area
fabricate_metal bracket for picnic table as_discuss with greg_pittman complete_per request
prefab a piece_of metal for ground shop leaf vac complete_per request
too_hot in room a740 have construction_shop try to notch frame to remove valve frame be to close to wall to do_so be able to access actuator and replace_diaphragm to re_heat both valve be close and not leak by poc megawati
replace_re heat_diaphragm to room a368 complete_per request
replace_re heat_diaphragm to room a230 complete_per request
check hot water temperature for a side of attic find pump_off line to hot water_converter start pump and informed pipe_shop of do_so
too_cold in room b328 replace wall sensor and set up perameter verify_operation of vav_box poc gregg
ac not_work b08 b06 replace bad timer relay
burn belt smell report in b339 check out odor and suspect_that -PRON- be cause by ground run a chipper outside the building be draw in the fresh_air intake poc_dr maslar
office be too_hot b250 siemens contractor be work in the mechanical_room at the time and there be no communication on the computer adjustment be make by the contractor will_follow up with_customer to see_if this can be close out.clos out since customer hasn't call to say_that there be any other_issue
too_warm in lab b18 find acu-18 and 18a down due_to blow fuse replace fuse and system be back in service now poc phone_message to customer
green_auditorium too_cold raise_set point of ahu check stat and -PRON- be control 70.4*f poc angela
repair coil leak and fin on coil take mesurment of exist chilled_water line in b185 and provide information to frank_potts repair make as_need
make 12 diameter coupler 10 long for leaf vac complete_per request
start e-21 start exhaust_fan and check rotation after electric_shop replace motor
room b250 too_hot in 227 this be a repeat call that employee respond to yesterday duplicate_ms of 43175
acu-6 condensate_drain be clog_clear -PRON- drain pipe have break loose from pan appear_that something have bump the drain lind and break -PRON- loose from the pan a 55 gallon drum have be place under the broken drain until sheet_metal can make the need repair instal_new section of drain after remove wet insulation instal_new insulation and muslem cloth on bottom_of pan send ms to pipe_shop to insulate condensate_drain line that be condense and drip on the floor
ice_machine noisy perform pm service to ice_machine poc_robert
room 42 be too_cold adjusted_set point from 70*f to 72*f poc_jolene
water_detector keep_come in then_clear fan_section vacuum_up water from floor adjust_set point on vortex
water leak from_vent in room a112 find drip_ell clog turn_over to pipe_shop to clear
check_operation of ru-1 and 2 and verify glycol level of system verify_operation of ru-1 and 2 glycol level be in normal condition
water_fountain will_not turn off by room a339 30_action take water be ok compressor will_not shut_off clean_condensor coil and adjust_set point poc_john
rm 150 put up tarp to catch roof_leak along south wall complete_per request clean all roof_drain strainer
control_valve leaking b314 replace control_valve in induction_unit calibrate_stat pcoc customer
room too_cold c310 adjust_set point for 71*f poc customer
room be too_cold k-109 supply air temperature be 57*f and space_temperature be 67*f poc_mark
room be too_cold b-145 room temperature 71*f left message with mark
no flow in hood a310 find fan off_line start fan and hood be okay_now
room be to cold b157 tom ddc have to resend code to the vav actuator be now work and add_heat to space poc customer
room be to cold a1038 free stuct stem on induction_unit valve room control 72.3*f poc_donna
room too_cold b104 calibrate_stat in room and adjust_set point for_72*f poc_kathleen
room too_cold a16 space be 63*f check system on lap_top and set_point be 44*f adjusted_set point for 54*f find re_heat circulate_pump off start pump and restore reheat to a side of building end_of day system be almost back to set_point read 68.7*f poc_bill penza
room be to hot b366 replace_re heat_diaphragm and attach valve stem to actuator that be find unhooked poc_shelia
check thermostat in lab meet sponsor first 220/room b364 to meet mr neil z. find unit down_for pm poc neil
water on floor a310 water on floor of lab and ceiling_tile wet water be come_from attic no water find in attic room dry at_this time poc_david
too_hot in hr a123,room 9 replace both induction_unit re_heat diaphragms and free stuct stem on one unit calibrate_stat have to have furniture_move before start work to access unit poc_mary
receive_water detection_acu 4 fan_section some water in fan_section due_to carry_over close vortex down some poc_ed
receive_water detection acu#9 pre_heat and fan_section no water find in unit poc_ed
ne to have air filter change and box block the air ventilation into the hallway from the inner office need to be clean by rm b256 remove filter box -PRON- be use to dampen noise not filtration poc customer
office be too_hot b224 no adjustment_make okay_at this_time
lab a54 be too_hot this be a double modular lab so both thermostat and re_heats will_need to be check replace grad and diaphragm to re_heat actuator cailbrat thermostat
room be too_hot a263 speak_with customer and -PRON- be okay_now
lab be too_cold rm a140,a142,a144 open circuit_setter to 3 valve and have pipe shope flush the other poc customer
lab be too_hot b110 calibrate duel input controller and room stat poc maureen
wds_alarm alarm come in and clear when -PRON- be reset -PRON- come back in within a_couple of minute due_to carry_over in fan_section throttle down vortex_damper and vacuum_up water in fan_section clear_alarm poc_dan
room be too_hot b316 adjust_set point poc lawrence
office be too_hot a105 typo b105 have to send_code to vav_box
office be to hot b117 adjust_set point poc stan
room still hot b105 duplicate of ms 45803 resent_code to vav_box
heat unit uh-9 locate under stairwell in blow hot ai secured stairwell heater poc_david
room b-220 be too_hot mr gillman report the room to be 80_degree -PRON- can be reach at_ext 6573 replace_re heat_diaphragm and adjust_set point
request to check room temperature very hot in_bldg 224-b220 instal_new valve poc mr gilman
too_hot in room b107/ 2nd time report resent_code to vav spole to customer
room be too_hot c105 check room temperature and read 71*f customer be fine with temperature now poc_sarah
lecture_room e be too_hot have talk all_week adjust stat set_point and scheduled system to run all_week
request to check room temperature be too_hot in_bldg 223-b366 replace_re heat_diaphragm and re connect valve stem poc_shelia
temp control knob -PRON- be break on unit on the right in rm a105 due_to bear replacement in acu-5 also adjust stat that be out_of calibration and call for re_heat poc_dr vanderah
check water leak in rm 123 clear stop up condensate_drain
room temperature too_hot in_bldg 225-a212 replace_re heat valve and actuator room temperature be now 72.2*f poc tracey
room temperature too_hot in_bldg 225-a217 replace_re heat_diaphragm in induction_unit room temperature be now 73.1*f poc darrin
room temperature too_hot in_bldg 224-b218 rebuild_valve actuator in induction_unit poc_kathleen
too_hot in room 140 after_furniture and asbestos be remove replace 4 re_heat diaphragms and free_stuck stem to re_heat valve replace 1 thermostat poc kelly
to hot room c145 vav_box 3 be 72.5*f ddc program acu-11 to run_24/7 7 day a week poc_brian
room be to cold a118 rebuild re_heat valve and calibrate thermostat poc grayson
woman_'s restroom too_warm and muggy in_bldg 235-k163 adjust_set point to space
request to repair leaky valve in_bldg 221-c01 30_action take find control_valve leak over wall cabinet hc-15 3 action_take replace 1 1/4 valve to hc-15.3 verify_operation poc customer
too_hot in room e220 rebuild_actuator on valve poc virginia
too_cold in room b11 adjust all stat and repair two stuck_stem and replace_diaphragm poc customer
no air_flow alarm in central computing facility a02 check with kathy alarm be go and that -PRON- have be come in and out make apc aware_of the issue also frank_potts poc kathy
air be blow_out of vent too hard b104 adjust vav set_point speak_with customer
vu-2 make unusual noise at motor bearing and shaft be order to make repair randy be do an_interdivision work_order for repair close ms
no air to hood b311 have a bad_motor replace by shop_02
room be too_hot a332 turn_over to ddc dut to no communication
room too_hot a324 turn_over to ddc due_to no communication
ac_unit be make_noise a1126 adjust stat set_point to make the valve work at a different range noise be go now poc customer
too_hot in room a522 adjust stat set_point follow_up next_day per customer request still be to warm and make another adjustment poc customer
to cold room b266 instal_new valve actuator poc_eric
room too_cold a116 find pump to hot water_converter off_line start pump leave_customer a message
room too_hot a348 contact louis to have siemen to check -PRON- out due_to not be able to access the soft_ware while -PRON- be do the update
repair or replace leak induction_unit valve in room 140 duplicate_ms 45901 poc kelly
request to check low temperature- high_humidity in_bldg 223-a116/a118 find pump to hot water_converter off_line start pump leave_customer a message
too_cold in room a267 find pump to hot water_converter off_line start pump leave_customer a message
room temperature too_hot in_bldg 101-a123 unable to access unit until furniture have be move furniture be scheduk to be move on 7/3/13 customer be aware_of this schedule.6/24/13 7/3/13 furniture be move and the valve and actuator be replace replace_re heat_diaphragm to the other unit in the space poc customer
room temperature very_cold in_bldg 223-a218 thru a224 find pump to hot water_converter off_line start pump
room too_hot 122 133 replace_diaphragm and adjust setm on valve.discharge on acu-1 be 62*f and may_need to be lower at some point.space temperature be okay_at this_time
request to check room temperature very_cold in_bldg 225-a324 find room temperature to be 69*f adjust stat set_point speak_with customer
request to check room temperature not air_flow in_bldg 222-a324 ddc work on resolve problem bad board on one of the system
too_hot in portrait_room adjust stat set_point and scheduled unit to run for the next two_day poc angela
request to check no air_flow too_hot in_bldg 301-b118 let_customer know_that acu-1 be down_for pm
exhaust_fan for b353 be not_run also one of the belt be badly crack and the other belt have come off the pulley replace belt two ea a52 align and tension
office be to hot b117 let_customer know_that acu-1 be down_for pm
temp too high a16 tempurature in lab too high and air_balance be off find acu-19 down_for pm poc customer
too_hot in room b308 through b314 call customer to let_-PRON- know_that someone be work on the computer and have make_adjustment and that a person would follow_up first chance -PRON- get.adjust set_point and speak_with customer
request to check hot room temperature in_bldg 222-b322 call terri and confirm that the temperature be good after adjustment be make to computer and that someone would follow_up to verify if additional adjustment be need as -PRON- be back up at_this point adjusted_set point to system customer be okay with the adjustment
request to check air_conditioning not_work in office of bldg 301-b185 2 action_take azdjust set_point and explain to customer how the stat work system blow cold air
request to check room temperture no air_flow in_bldg 222-a106 still issue_with ddc and tom s be work to resolve when complete on ddc end will_follow up with customer.6/27/13 7/1/13 action_take manually_open vav damper to supply cool to space until ddc can replace bad board poc customer
request to check hot temperature in green_auditorium bldg 101 lower_discharge set_point of acu_b6
leak in ceiling of room a313 action_take carry_over in fan_section adjusted_set point on vortex to fan and speak_with customer vortex currently set for 50% on both sypply and return.sheet metal instal two piece_of metal to deflect the water back_into the condensate_pan last piece be instal 7/1/13
ac_unit not cool a_c gate action_take clean evaporator and condensor_coil at c gate discharge 52*f with door_open clean evaporator coil at a gate and discharge be 42*f off the unit with the door close to building speak_with customer at both gate
room temperature very hot in_bldg 222-a317 and check for wall vibration action_take manually positioned damper to vav to allow cool to space due_to contro board per ddc move ceiling_tile to remove vibration_noise
there seem to be no air_flow in_bldg 218-c002 find unit down due_to pm call customer
room temperature too_warm in_bldg 226-b349 action_take suspect dirty coil to be clean on pm 7/22/13 speak_with customer and -PRON- do_not want to shut_down the unit acu-18 down until the schedule_pm outage alos sheet_metal will_need to cut_access hole in supply_duct the check for obstruction
room temperature very_warm in_bldg 235-c202 find room temperature to be 72*f no further adjustment_make poc_daniel
request to check hot temperature in_bldg 218-c017 due_to unit serve space be down_for pm call customer
grate on exhaust_fan fall for ceiling secured supply defuser in men room poc r cole
too_hot in room a324 action_take manually_open damper to vav to add cool to space frank and willy be aware ddc be go to have to program and replace a control_board to acu-10 to resolve per ddc
there be a large amount_of black soot_come from a_c unit in_bldg 245-c101 action_take instal filter over top of induction_unit customer be to maintain filter poc janna
repair broken exhaust_fan damper to room b227 eh-225b 899 have be request to perform this work do_not start without -PRON- tighten_screw that secure damper blade will inform zeek that -PRON- can resume -PRON- air_balance to this space
replace flex_connection and possibly the transition to the drip ele follow_899 instruction fan be e-243b compete per_request
fabricate spill pad hanger per safety_office fabricate 12 hanger per drawing
room temperature too_warm in_bldg 233-a101 a103 and a109 action_take adjust_set point in room a101 and a103 instal two new diaphragm and stat poc_connie
request to check water trouble alarm on zone_6 in_bldg 220 001 shop 25- trouble with detection power in control_cabinet not simplex module 30_action take after talk to tommy armstrong and -PRON-_say this go to shop 80 i go over to room 001 and check for water on the floor there be water but not near the detector no issue find and alarm be already_clear
request to check trouble alarm on detector_zone 6 in_bldg 221 action_take reset up and speak to tommy -PRON-_say that -PRON-_would reset point no water find in 500 area and panel indicate no alarm present poc tommy
room too_hot b113 action_take replace grad with_new calibrate and verify_operation poc_bruce
too_hot in room a265// callback action_take manually_open vav damper to allow cooling until ddc replace control_board poc message to customer
room temperature too_warm in_bldg 225-a351 after desk be move replace_re heat_diaphragm and repair air_line poc nhan
request to check room temperature too_cold in_bldg 217-b255 action_take adjust_set point poc customer
wds_alarm alarm come in and clear repeatedly with no water_present action_take no alarm present and no water in unit unable to locate issue at_this time
water_detector alarm fan_section action_take replace old sensor in fan_section with_new from shop_stock
water_detector alarm distrub level s cable 14.9 reset_alarm find no water at_this time
chilled_water leak chill_water be leak from a hose connection in the gatehouse air_conditioning unit action_take repair broken condensate_drain line poc customer
room a-120 be hot ms regina montgomery ext 2181 report the room be hot action_take manually_open vav damper to supply cool to space until ddc can replace bad board poc customer
insulation be peel off ductwork b-1 attach insulation that wsa peel off.appli muslem cloth to the repair area and seal
check leak on water chiller b113 inform_customer of part need for repair customer order part and work be complete on an_interdivision work_order poc customer
acu-2 1 reheat selection h20 detector action_take find unit down_for pm
too_hot in room a309 action_take find damper stuck in position free damper and restore proper_operation poc_christopher
too_hot in room a216 a212 action_take repair air leak rebuild re_heat valve and calibrate_stat verify_operation poc_jeanne
water leak from duct_work b105 action_take replace_re heat valve and actuator and verify_operation poc_connie
gate f ac_unit be not_work check filter and control set_point which be 60*f 49*f be the supply discharge and seem to be run properly like the other gate with the door_open the unit can only do_so much to keep the space cool
trailer too_hot beside build 508 action_take replace air filter clean coil and add small_amount of freon verify_operation poc angel
cut one piece_of metal 16""x 16 one 12""x 24 for patch hole in a metal wall action_take complete_per request
pneumatic controller for acu-8 re_heat be leak air at dome diaphram pneumatic controller be locate on the wall behind ef-2&3 this re_heat control the temperature for b141 if controller have a diaphragm leak replace controller with_new 920a or 920b replace controller and trouble_shoot all other control poc_john
check fault and clear as_need in build_227 reset drive and clear_alarm start_equipment
replace bearing to ahu-332 in build 218 replace drive_bear to ahu-332 replace belt_align and tension
lab temp be 26c rm c01 calibrate_stat and replace_re heat_diaphragm to one zone of system and replace_diaphragm to another zone of the same system verify space_temperature be back to design
investigate roof_leak in humvee lab room 150 no able to locate penetration ne roofer to investigate.cleared what little debris that be locate at drain on roof redirect to d. campbell
no air_flow in rm a143-b find that customer only have air when the ac_unit be run when stat be sadisfi the unit cut off and at that point there be no air_flow normal operation
room be too_hot a160 replace_re heat_diaphragm and calibrate_stat set for_68*f per customer request lab_space poc cs dillon
start stop equipment as_need for contractor replace drive in build_227 drive to be replace be ahu-2_2 ahu-3 1 ahu-3 2 ahu-4_2 ef-1 1 and ef-4 1 complete_per request
replace stat and diaphragms on induction_unit in room c108 replace stat on one unit and diaphragms to re_heat on both unit in the executive dining room c108
room too_cold c111 adjust stat set_point poc lynne
exhaust vent need to be clean in men lock room a33 remove and reinstall after clean defuser as_need poc katie
room temperature too_cold in_bldg 101-a221 adjust stat and speak_with customer
too_hot in lab b361 noi power to motor and have electric_shop check -PRON- out bad fuse at buss_duct electric_shop replace fuse and air_handler be start space_temperature be back to normal now poc kirill
acu blow a_lot of air into room b348 close air valve of customer that be find open poc_ed
request to check and repair exhaust at lab fume_hood not pull in_bldg 245-c137 asap find all hood operational speak_with customer and -PRON- be okay_now
request to check room temperature very_warm in_bldg 225-b314 replace_re heat_diaphragm to actuator adjsut set_point of stat poc_lori
request to check hot temperature in_bldg 225-b246 find acu-6 off_line reset board on_computer and air_handler be run okay_now room temperature be back to normal poc jonathan
request to check too much air_flow on customer too_cold in_bldg 101-b104,see kathy after gain_access to defuser adjust damper_position to reduce air flow.customer want a deflector instal and -PRON- no_longer prove -PRON- due_to condense issue on the inside of deflector poc_kathleen
room temperature very hot in_bldg 222-a332 manually_open vav damper to increase supply air until the control_board be replace by_ddc speak to customer
office be to hot b251 speak_with customer and -PRON- be a double_module space that go through to the a side of the building as_well the a side be as hot or hot than the b_side calibrate all six thermostats.replaced re_heat diaphragms to room b249 b251 and b253 also there be an issue_with acu-2 where the stainer be clog and that be repair by dt and kd poc customer
locate and repair or assist pipe_shop repair chill_water leak find leak area make access for pipe_shop and -PRON- repair leak close up access and restore chilled_water flow make d. campbell aware_of cpmpleted job so customer would know emergency outage be over
clear_drain to cc-035b cc-229b and cc-006b that be leak on floor vacuum_up water and clear_drain to all booster coil drain that be clog
investigate noise in acu-7 in mech_room adjust damper_linkage
request to check humidity 27%-too high in_bldg 236-rooms 132 133 find acu-1 discharge 63*f chilled_water valve be 100%_open open sercuit setter to increase chilled_water flow discharge be now at set_point of 55*f space be now at or below set_point
low air_flow in fume_hood b317 find hood out_of service due_to contractor replace the vfd to the system hood have an out_of service sign on -PRON- as_well
wds_alarm fan_section alarm come in while there be no water on the floor find sensor in supply fan wet clean sensor and clear_alarm poc power_plant
request to check water leak from a_c unit pipe in server_room in_bldg 223-b340,call larry for server_room entrance find main power secure to liebert system show customer how to shut system down and still allow power to condensate_pump to run when full
request to check water leak from_ceiling in_bldg 220-a39 find dielectric leak on the second_floor rest room turn_over to pipe_shop for repair
replace flex_connection to e-128b demoed duct_work and fabricate new transition instal transition and flec connection
replace flex_connection to e-130b demoed duct_work instal_new transition and flex_connection
office be to hot b148 adjust and calibrate_stat poc cathrine
room be to humid and very hot a150 clear_clogged strainer on acu-2 poc customer
office be too_cold b158 adjust and calibrate thermostat poc_diane
request to check room too_hot in_bldg 224-b157 clear_clogged strainer on acu-2 speak_with customer and lab be cool now
too_hot in room b110 explain to customer that acu b3 be just start and that the room would soon cool down along with corridor
too_hot in red_auditorium coat room start acu b3 speak to customer
remove_pulley from motor in electric_shop tag and store if good remove motor_pulley and tag for shop_stock
check high discharge of acu-4 replace_diaphragm and grad to seconf pre_heat of acu-4
room temperature continue to be real cold in_bldg 222-a324 due_to part to be replace in acu-10 speak_with tom and customer
too_hot in room a40 replace belimo_actuator to one of the re_heat for this system inform_customer
room too_cold k109 find temperature to be 70*f speak_with tom and -PRON-_say that -PRON- be okay poc_robin
room too_cold a307 due_to outage by_pipe shop that have the hot water secure for a repair in the building poc customer
lab be too_hot b115 repair make on another_ms
request to check office temperature too- hot in_bldg 245-c101 adjust and calibrate_stat poc janna
sf-3 will_not start in_bldg 235-b-1 control have turn the unit back on no_other issue be find at_this time poc clark
site response to roof_leak clear and vacuum all water from floor
wds_alarm cooling_section alarm clear after wipe the probe dry then come right back in no alarm present clear cool coil drain
check_operation of ventilation fan one or all 4 may_need belt replace replace belt on vu 1ea a67 poc kevin
room too_hot a322 check room replace 908_controller with_new controller
office be too_cold k109 measure 70*f at 8:15am and 72*f 3 pm temperature be okay_at this_time poc_robin
request to check overhead ceil air vent dripping water in conference_room bldg 428 vacuum two defuser and wipe off adjust_set point of air_handler
request to check room temperature too_hot in_bldg 235-a156 replace room stat and space be control 73*f poc_mark
request to check hot temperature in_bldg 235-a100 verify space_temperature of 72 74*fcustomer be deal with solar load and request -PRON- keep the blind close poc_laura
water_drip from_ceiling b350 carryover in acu-4 cause the issue wait for sheetmetal to install metal around coil side vacuum_up water until repair be complete sheetmetal instal baffel to stream water into the condensate pan.need to follow_up with the customer but issue should be resolve as of 8/5/13 8/27/13 ceiling be dry now close_out ms
request to check the air_handler make_loud sound in_bldg 301-b194 find break shaft on acu-2 redirect to cotr for contractor to address be that this be still_under warranty new installtion
several area appear to be leak on the low glycol water supply in_bldg 215 subbasement no glycol find leak in the area some condensation be present though
the indoor heat pump unit be leak water in_bldg 418 100 clean filter coil and make_sure condensate_drain be clear poc_mark
request to check ceiling water leak in restroom bldg 220-a339 duplicate of ms 48995
room temperature very_cold in_bldg 222-b107 find space_temperature to be 71.5*f no adjustment_make at_this time poc maryann
water leak from_ceiling in_bldg 223-b350 duplicate_ms 48967
water leak from_ceiling a339 clean_up water on floor at re_heat pumps.tightened packing nut at valve above pump pipe_shop have a section of hot water_loop secure to make repair to system and be the reason for the leak pipe_shop have also request that any other related call be direct to -PRON- per jeff smith
vacuum_up water in acu_'s 3,4 and 6 vacuum_up water in unit until repair be make by sheetmetal shop
water_detector alarm pre_heat section replace wd sensor in the pre_heat section of acu_b1
icemaker not_work receive area machine be make plenty of ice customer think that ice should be cold ice_machine be locate in warm receiving area and temperature reach about 40*f to harvest ice
air blow very hard in rm b24 tear flex_connection temporary fix until sheetmetal can replace the flex connection.replac flex connection.8/17/13
room be to hot b340,b344,b346,b348 dismanteled induction_unit to access valve and stat replace valve and stat complete with_new control air_line poc_terri
office be to hot b310 find space_temperature to be 71*f customer_say that space get warm after lunch reset vav with frank for room b310
request to replace belt on acu unit 28 in_bldg 225-a02 replace belt 1_ea b45 on both unit gather information to replace fan and motor_sheave to acu-28 poc_richard
comfirm information as require for build_227 ef-317a b c d adjust stat set_point and explain proper_operation to customer
filter in vsp room need change replace 45 filter in the pump room and 25 filter in the hv room poc bernie
a_c ne lower a533 adjust_set point and speak_with customer
a_c blow hot air a931 replace_diaphragm on actuator set stat for_70*f to keep up with solar load poc customer
dirty duct a31 fitness ctr checked area with renee and find no dirty vent poc renee
fume_hood not isolate chemical a308 a308 fume_hood find a 4 duct tap off of the main hood duct wide_open tap closed and the hood flow be fine.spoke to customer and -PRON- may remove 4 duct all together or replace exsist bla gate completely removed spiral duct and blank duct where -PRON- be instal for customer after obtain 899 from safety_office per customer poc leslie
a_c not cool b150 adjust and calibrate thermostat poc_robert
room be to hot a100 adjust_set point on the computer and follow_up temperature be much better.7/18/13 poc customer
no air in high_bay machine shop check discharge and be now 58*f acu-3 have be down_for pm leave_customer a message
respond to leak in room a211 find di_electric coupling leaking redirect to pipe_shop
a_c not_work b22 b24 replace controller calibrate and replace_diaphragm to re_heat actuator calibrate_stat and set for_72*f poc customer
ne to have refrigerant remove from unit at bldg 308 recover refriferant as request
open 52 degree booster coil and flush for room a324 a326 a328 complete_per request replace_sleeve diaphragm and grad to cc321b verify_proper operation of cc-323b okay after pipe insulation be remove to cc-325b room a328 replace grad to actuator and pipe_shop restore flow to coil that be not_work
a_c not_work a155 replace_diaphragm and control air_line poc mr rodrigo
a_c lower too_warm g032 lab due_to pm
a_c not_work server -PRON- room 127 call customer and make aware_of the pm outage customer be aware and the unit be back on line poc_steven
lab be to hot a06 replace 908_controller due_to control air leak replace_re heat_diaphragm poc customer
check water spot on carpet behind desk condensate_drain be clog_clear drain and clean coil clean_up water and contact customer
ventilation not_work in room harmful chemical a262 check system and find ete with broken_belt replace belt_1ea a56 leave_phone message with_customer
wet spot on carpet in front_of office can_not tell where -PRON- be come_from per john smith janitor clear_drain and clean_up water poc customer
chek operation of fire house unit that cut off clean condenser coil on roof two time to get proper air_flow unit run properly_now
office be too_hot a109 5 leaking_by stat in room a109 re_heat diaphragm need to be replace part on order will generate another_ms when material be in close ms will be in material wait until part be in poc ginger
ahu-1 have a consensate leak onto the floor clear condensate_drain poc_samuel
acu-9 have a condensate leak onto the floor clear_clog drain and vacuum pan poc customer
a_c too_warm a104 find space to be 71*f no adjustment_make poc rodrico
a_c need adjust room very_warm a168 supply air be 61*f suggest_that sheetmetal relocate defuser to center of room or back from current location to center leave side away_from return cws relocate diffuser to center of room per_request
ne to have the ventilation rate for the out side air for the labortory measure rm b189 inform_customer of desire air_flow poc_kim
ac_unit on ng-4 dcs instrument be not_operate correctly rm g-100 check system out with_customer and flush drain clean coil any further work will require an_inter division_work order explain to customer
as -PRON- leave 223 corridor that lead to the credit_union heat come_out of air vent find one of the winter summer valve in winter position change to summer position repair main air leak poc_susan
a_c 3 vent in office by window 1st and 2nd push out cool air 3rd push out heat fix 3rd vent customer state_that -PRON- do_not like -PRON- too_cold when -PRON- get fix adjust stat that be add_heat in conference_room poc maureen
too_cold blanket and jacket worthy a240 calibrate_stat and adjust_set point after pipe_shop restore re_heat water to space poc carlitta
all the water_detector for acu-2a be trip find all water_detection alarm remove from poistion and set off to the side after speak to frank_potts -PRON- be know_that the ddc_group have remove the sensor for the contractor perform the air_handler renovation -PRON- will be up to -PRON- to reinstall the sensor informed power_plant that the sensor be disabled at_this time
receive_water detection_acu c4 fan_section reset_alarm and find no water in fan_section water drain properly from condensate_pan
laboratory module be about 6% f too_cold in_bldg 220-a140-a146 adjust_set point and verify_calibration of thermostat poc_thoma
request to check room_temperature- very_cold in_bldg 220-a120 calibrate_stat and adjusted_set pint poc_aaron
cut_metal for red auditoriuom fabricate and paint per specification
replace belt to e-9 replace belt to e-9
no air_flow to hood rms 111 122 call customer and leave a message that acu-4 that_serve this area in down_for pm today and that if there be still issue to call 6941
leak come_out of a_c vent b235 find a_little condensate and raise_set point to eliminate condensation poc_mary
water dripimg from_ceiling outside a323 vacuumed water from fan_section and adjusted vortex on fan of acu-9
check water_detection alarm at floor_drain of ahu-2_1 due_to pm
acu 2 1 floor_drain water_detector due_to pipe_shop water leak that be repair reset_alarm
a_c not_work 3rd flr a&b hall b304 310 find damper motor to vav_box that supply corridor not communicate manually_open damper till board be replace in acu-10 complete in maximo and ms be save to go back and release_overide to vav_'s
change air filter a308,310,316,318,332,334,348 replace filter to room list poc_michael
a_c need to be adjust very_warm a1123 26 adjsut set_point on two thermostat poc customer
very poor air_circulation room smell of stale air b244 instal_new induction_unit valve actuator after the insulation be remove by safety_office to allow access to union
make bracket for up fabricated bracket as_need
a_c lady room a337 not_work very_humid free_stuck re_heat valve stem calibrate_stat and adjust_set point poc carlitta
turn heat off in room a110 heat be come_out of register under window dielectric_coupling break and the pipe_shop install_new valve after replace the coupling speak to construction_shop and -PRON- be to replace the top on tuseday
fume_hood be alarm constantly e101 find ef403 belt break replace belt_2ea a81 tension and align check hood in room and -PRON- be back to normal operation poc alan
a_c thermastat not_work room hot b224 replace_re heat_diaphragm and adjust_set point poc_mark
a_c temp too_hot a005 a006 1 and a004 replace operator on c-06 and adjust stroke .004 be work_properly make_adjustment to set_point on acu-1 discharge for 005 vacuumed water in acu-2
hood flow alarm keep_go into alarm b147 monitor indicate_that the fan be in range 167 fpm with sash at proper height
gas smell room c08 speak_with richard and there be no odor present_at this_time poc_richard
remove scroll from motor on ef-6_3 for electric_shop assist_electric shop in remove scroll and reinstalling after -PRON- replace the motor ef-6_3 be back in service with proper rotation
re start a_c no air_flow currently rm 123 start acu-5 poc_laurean
carpet soak under a_c unit a257 replace valve actuator to induction unit.adjusted set_point of stat poc customer
turn on a_c basement a035 open damper find closed in attic adjust_thermostat poc customer
a_c turn on a035 adjust_set point and repair_control air leak also adjust supply louver poc_michelle
a_c turn on in the follow room b363 b365 b367 check_operation of acu-1 calibrate thermostat and verify_proper operation poc edward
all water_detector be in on acu 2a senseo have be remove by_contractor work on system notify power_plant
the ventilation system in_bldg 224/a234 be very_noisy please_investigate bearing ne replace request 899 from safety_office to complete work replace both bearing align belt and tension
request to check room temperature too_cold in_bldg 226-b328 wall sensor instal after receive part
a_c too_warm please adjust a123 adjust_thermostat set_point verify_calibration of stat poc didi
a_c too_warm please adjust a357 adjust_set point of thermostat poc yeo
water leak condensation from duct find bad pump seal turn_over to pipe_shop poc higgs
cut and bend sheet_metal for vehicle repair complete_per request
ventilation out in lab a156 adjust_set point
a_c blow hard hard enough to blow paper all over a357 ddc reload program
water_detection alarm fan_section replace sensor for that section reset_alarm no water_present
water dtection alarm floor_drain no water find alarm reset
water_detector acu-3 fan_selection replace module and sensor in fan_section reset_alarm no water_present
a361 a_c too_cold blow full blast ddc reload program
water leak bld.221 attic by col d31 clean_up water on floor insulation have be mark for removal so repair can be make make_sure that safety_office have the insulation_removal on -PRON- list of to dos vacuum_up water from floor
b115 hot air come_out of a_c vent replace_re heat valve and diaphragm leave_customer a phone_message
rest room be too_hot adjusted_set point
verify temperature to room b244 and b248 adjust_set point as_need find temperature at 72*f at the desk adjust_thermostat for_74*f speak to customer
replace_re heat valve and actuator to hc-003b replace valve and actuator
water_detector alarm cool_section reset_alarm unit be be pm'd no water_present at_this time
replace belt to acu-14 replace broken_belt 1ea a35 belt
investigate high_humidity level in room b157 mold be also present in back of space room temperature be 59*f and thermostat be set for 60*f calibrate thermostat and verify_operation or re_heat measure humidity at 61% adjusted thermostat to 68*f_per mike unterweger
verify_proper air_flow to room in build 222 that be affect by the board that have to be replace in acu-10 verify air_flow to room a106,a120,a265 a312 a324 and a332 that air_flow be back to normal and that temperature be okay
pre_heat leak by on hv-4 go over the control and repair all issue find checked_operation of control and grad replace_diaphragm to one of the pre_heat
reset controller to acu-18 and verify_proper operation complete_per request
repair leak pre_heat on acu-4 replaced gear drive foe actuator to pre_heat
2 vu have break_belt on motor shaft have be replace motor_sheave need to be replace due_to alignment issue new sheave be in and be to be instal 8/20/13
replace motor_sheave to acu-28 replace motor_sheave on acu-28 align and tension the belt poc_richard ccf
a04 a_c 55_degree very_cold please adjust instal_new re_heat valve and actuator open vortex to fan to allow more air_flow to space poc edward
restore_communication to acu-1 complete_per request
restore_communication to acu-5 reading nr 's complete_per request
check_operation of ice_machine in joc office clean ice machine.repaired ice door another door be be order to replace the damage door with temporary repair
install line set to mini_split in build 236 line set instal wait for electric_shop to tie in the remainder electrical to test run the system 02 tie in electric and system be up and operational
receive_water detection ahu 1 2 cool_section reset sensor at ahu-1_2 no water_present replace sensor at ahu-2_1 floor_drain find to be defective reset_alarm
assist_electric shop replace motor to ab-05 remove_pulley from_old motor and reinstall on new_motor align and tension_belt verify rotation on fan back in service
clean_up 221 attic but no sweep the floor pick_up and remove item consider to be trash from the mechanical_room put on loading_dock or dumpster as require
secure and or remove_old pneumatic controller and line no_longer need see chris good for location if need line be disconnect to alow the cabinet move new control air_line need to be ran to the thermostat to control supply discharge to high_bay area after speak to laurean -PRON- appear_that no damper configuration be adjust so -PRON- can be lock down in place control air_line have be tie back in follow the contractor effort and appear to be work_properly at_this time close_out ms for now and another issue arris after acu-1 be put_back in operation -PRON- have inform laurean to contact the hvac_shop with a new ms to address the issue
a133 b138 all man_'s restroom check ventilation there do_not seem to be any wait tool to repair fire link after receive the fire_damper repair tool the damper in question be repair and new fuseible link instal
a143 in back of room leak from_ceiling call ext 2635 30_action take the leak at ceiling come_from condensate at the defuser.customer say shop 80 fix one in the room next to -PRON- measure 73*f in space and 49 53% rh in space no leak at_this time from_ceiling defuser or anywhere else
make end_cap and cover see mike hv shop complete_per request
room temperature very hot in_bldg 301-b145 7 acu-11 be off_due to ddc issue still_under the contractor that instal -PRON- turn_over to the contractor poc angel
request to return and replace wall thermostat not_work in_bldg 235-c202 instal_new thermostat verify_proper operation have to wait for control to coordinate a time -PRON- could be present to escort -PRON- poc_daniel
the baseboard_heater cover need to be repair or replace at the gate_house a secure cover and clip poc_gary
loud_noise come_from a valve on the ventilation system in_bldg 221-b008 no problem find open and close new chilled_water valve operator poc dale
room temperature too_cold in_bldg 225-b309 find hand_valv off to re_heat open valve and restore re-heat.calibrat stat and adjust_set point poc_lori
b156 too_hot replace_re heat_diaphragm and adjust_set point for_72*f poc_michael
a04 a_c thermostat go way up and way down on -PRON- 's own extreme hot or extreme cold replace_re heat va;ve space be now control 68*f_per set_point poc_ed
no air blow_out of unit b328 check with_customer and find air_flow and temperature to be okay_at this_time check related_equipment in attic
hallway air be suck into cleanroom c135/137 to much air be draw into space from corridor ne sheet_metal and air_balancer to assist with issue room a137 do_not appear to be get any air_flow that may be the root_cause outage be to be schedule to verify damper operation and air_balance .9/30/13 899 request to complete air_balance access to exhaust duct and supply_duct may be require 4/5/14 after gain_access to supply_duct through the filter_section -PRON- be determine that the damper be closed repairde damper and replace filter to acu-10 instal filter_rack on door to lab_space and replace the exsisting dust stops.lab space be back to normal operation poc customer
water_drip from light_fixture b247 30_action take control_valve be leak rebuilt vav valve and speak to customer
control_valve leak b247 rebuild_valve and speak to customer
fume_hood in room a310 have a four glass panel door system the glass door panel on the far right_side when face the hood appear to have a fail roller/ wheel this be cause for sponsor to have a diffcult time opening and close the panel as welll as create a safety concern please take step to correct the issue gain_access into a310 by enter_through a312 contact be elizabeth strychalski x5951 thank_-PRON- and if -PRON- have question or concern please let_-PRON- know frank p. checked_operation of door with the customer and find to be work okay_at this_time poc_elizabeth
floor_drain cb-1 water_detector alarm clear_alarm and reset point
check coil area for water leak to vu-1 check coil and find no leak with bernie -PRON-_say that corner of north easat side may have be leak in the_past will_follow up when leak again
request to check hood and a_c have a < 100 fpm when sash be at safe max height seem the flow be too low and sound the air_flow alarm in_bldg 227-b317 find fan a and c not_run turn_over to jimmy crakn who be have siemen contractor look_into this notify_customer to not use the hood and place do_not operate sign on hood get hood back on line with siemen technition
request to check room temperature too_warm in_bldg 225-b215 rebuild re_heat actuator poc customer
fume_hood past calibration date 7/31 b050 call customer and verify that there be no current issue_with the fan which there be not only -PRON-_would like to have the hood sticker update to the current year for safety reason i inform the customer that i_would have the air_balance person check the flow read when -PRON- be back to work 8/5/13 wl 8/15/13 hood have be read and new sticker have be apply
troubleshoot leak ice_machine a132 no leak find to ice_machine leak be due pump under the sink poc gregg
a_c too_cold c314 adjuust and calibrate thermostat poc_david
82_degree hot air blow_out second_request a237 replace_diaphragm to re_heat actuator poc customer
request to check air_conditioning unit not_work too_hot in_bldg 227-a161 thru a168 switch vfd to bypass and start ahu-6_2 temperature be come down
request to check room_temperature- very_cold in_bldg 220-a350 checked_operation of valve and actuator in attic calibrate_stat and set for_72*f poc customer
ne to have temperature check a04 replace_re heat valve
valve leak at unit heater behind boiler 6 30_action take find control_valve leak steam be down and valve be leak steam have be restore and valve be no_longer leak poc_dan
reset_fault and check ef-2_2 complete_per request
no air_flow very_warm b112 adjust_set point to b-4 adjusted stroke to re_heat valve leak by
heater blow heat can_not adjust break knob a207 replace grad with_new calibrate and instal verify_proper operation poc_john
belt be off supply fan 302- s3 find break shaft turn in to oeg shaft and bearing be order_new ms to be generate when material be in complete in maximo
fan constantly_blow on a_c too_cold b312 typo room a132 and a134 need to be air_balance to be schedule by f._potts read air_balance and speak_with customer and all be good now poc_brian
fan continually run on a_c loud and noisy a311 siemens contractor be go to look_into the drive perameter since the drive be currently run full speed.ahu-6-1 and ahu-6_2 inform_customer that contractor be to be look_into this issue close_out ms till contractor addres this issue
too_cold b245 raise_set point 1*c reset vav on_computer room temperature be 73*f poc_mary
too_hot to work in room a1115 after_furniture be move replace_re heat valve and actuator poc customer
electric_shop office supply air vent need replace replace vent defuser
a_c blink message u4 temp set on 101 acu 6 unit e204 check circuit_board and componet replace 20amp fuse on outside unit poc_david
leak janitorial closet ceiling 3rd flr 03 check janitorial closet go to attic and find water in acu-7 locate above the closet pan full and leak through floor redirect to 08 check inside compartment to acu-7 and no water be find speak to john and -PRON- will get back to willy if leak come back.8/15/13
check status of ceiling leak to this room repair have be make and should be okay_at this_time build_223 room b350 sheet_metal shop resolve the issue by instal baffel to restraint the water carryover
no air_flow in room stale air a256 repair_control air leak to re_heat actuator calibrate_stat and instal_new grad poc customer
a_c not_work in 3 room a161 a163 a165 due_to ahu-6_1 and ahu-6_2 not_run at full capacity until drive be correct currently run in bypass until siemens make repair poc_gary
no a_c 90_degree a323 find room temperature to be 71.5*f no adjustment_make unit not add_heat to space poc phone_message to customer
hot whole corridor b112 second_request replace pre_heat valve to acu-4 ne more 3/4 valve second preheat leaking_by too poc_mary
check out water leak in a123 office 10 replace induction_unit valve actuator verify_proper operation poc d. smother
air failure on hood a120 verify hood operation no problem find poc sandra
a_c not_work 90_degree b252 replace_re heat_diaphragm and adjust stat set_point
check 2 fume_hood a218 a220 verify_operation of hood no problem find poc vincent
exhaust_fan e-231b for lab a234 be make a squeal noise grease new bearing and noise go_away dry bearing poc_john
replace shaft bearing and belt to vu-2 replace shaft and bearing to vu-2 order_new motor_pulley and instal adjust tension and align specification for tension be 12.6 lbs and set for 9 lbs due_to tension appear to be to tight complete ms and flex_connection to be replace during_site outage tourque on start up appear to be tear the flex_connection turn_over to randy_wixom to look_into replace old system vu's-1 through 4
check ahu output room air_balance black mold be grow on many surface check inside of ahu-116 belt very loose adjusted tension this unit be 100% outside_air and have no chilled_water associate_with -PRON- this unit only ventilate the chiller room and heating in the winter fresh_air intak be close to loading_dock and generator for system no mold identify to -PRON- but -PRON- be no expert light surface of black dirt or soot present again nothing stand out as mold to -PRON- with -PRON- many year of hvac experience
a_c 90_degree very hot a157 due_to acu-2 down_for pm poc_paul
still no air move office very_warm b112 replace pre_heat valve to acu-4 poc jo lynn
ventilation very_loud a327 due_to drive_issue that be to be correct by_contractor currently in manual control poc customer
hood eh317 need to be check b321 tighten drive belt and reset air_flow hood_monitor instal_new damper motor and adjust linkage verify_proper operation poc_aaron
a_c not_work b243 no problem find poc yvonne
office too_hot b131 back office find space to be 72.5*f no adjustment_make poc kerry
remove fan_casing panel to ahu-1_2 for electric_shop to replace motor reinstall panel after motor be replace removed fan_casing for electric_shop as require by drill out spot weld and pop rivet will replace panel after new_motor be instal cpmplete ms_until motor have be replace
fan run continuous a311 acu-6 1 and acu-6 2 be run full speed due_to computer program ddc issue per jim crank ne to have siemen or ddc look_into this issue siemen correct the issue poc_susan
check_operation og vu-1 repair as_need replace damper operator diaphragm to outside air.also remove dead bird from inside e-4 grill
a_c not_work a213 replace_diaphragm to re_heat actuator poc tracey
install_pulley and belt to new_motor on ahu-513 instal motor_pulley and belt to acu-513 new_motor poc -PRON-
get dimention for metal to install_new mini_split in the work station room 2_ea 24 x 48 aluminum plate need to cover hole
install_new pulley on motor instal_new pulley and -PRON- be to fast cause the unit to high amp and vibrate clean cool coil and fan scroll reinstall old_motor sheave and have system air_balance assist 02 in replace the motor that be heat up replace_re heat valve that be find to be leak by speak to customer and condition be much good per eric
water_detector acu-5 fan_selection turn_over to sheet_metal shop to fabricate and install metal skin to prevent water carry_over write email to mr_lemley for status and follow up/ through gfp 2/19/2014 this be due_to drawby of condensate floor have be epoxy and air blance confirm wait for_summer conditon to confirm resolve
room too_cold a1123 start hot water_pump to high rise that be find off_line poc chantale
very_cold second_request a834 start hot water_pump that_serve high rise poc mukesh
too_cold a635 start hot water_pump that_serve high rise poc_mary
a_c 62_degree same issue as before a1038 start hot water_pump that_serve high rise poc_donna
too_hot to work third request a161 uniit be down_for pm measure 71*f in space secured access_door to induction_unit door to stat poc vladimir
turn off a_c do_not want -PRON- a_c on in -PRON- room a1123 start hot water_pump that_serve high rise poc shanille
check exhaust_fan check exhaust_fan 1 6 exhaust_fan 1 be rattle fan 2 and 4 be running but be not pull any air replace belt on all 6 fan
too_cold b267 find space_temperature to be 72*f no further adjustment_make poc customer
very_humid in lab a330 open_hand valve to ahu-2_2 humidity_pot phone_message to customer to call if any other_problem
slow leak in a_c unit can hear the drip a813 inspect two_induction unit and find no problem at_this time poc katherine
replace drive_bear to hv-4 check out board bearing and replace if need take a vibration read when complete electric be to replace motor to hv-4 today reinstall motor_sheave after -PRON- replace motor complete_per request instal drive_bearing belt and reinstall motor_sheave on new_motor
a_c not_work a309 change set_point to acu-7 poc_brian
hot in office call back b112 replace 920a_controller calibrate and instal to control re_heat adjust_set point on_computer wall sensor seem to have an intermittent issue and a new sensor be go to be purchase for this space
a_c not_work a726 replace valve actuator with new.after furniture be move to access equipment poc folley
a_c not_work a209 adjust_set point on_computer poc sharam
a_c blow hot air a635 replace diaphragms to 3 induction_unit and replace valve actuator to another.adjusted set_point to four unit and verify_calibration to all speak to customer
ac still not_work very hot call back a323 replace_diaphragm calibrate thermostat and adjust_set point poc leonard
a_c window_unit not_run too_hot a321 adjust_set point to acu-7 on_computer poc_robert
chill_water seem too_warm in lab a224 start circulate_pump to lab water poc alan
water_detector alarm preheat_section large amount_of steam adjust humidity set_point from 80% to 35%return vacuum out fan_casing to to get water condensate off floor poc herbert
a_c out a340 replace_re heat_diaphragm calibrate_stat speak_with customer
hot no a_c a19 a127 change perameter to acu-7 set_point to restore proper air_flow and chilled_water usage poc ginger
a_c out hot a213-a215 adjust_set point to acu-7 poc tracey
a_c too_cold daycare center baby be cold rms 2&4 reset_vfd fault and start hot water_pump adjust stat set_point in room 2 and 4 poc terry
blow hot cold air call to schedule a time on 8/20 good time to fix between 9 am-4 pm a726 replace both re_heat diaphragms in office poc mathew
very_cold adjust a_c in fitness ctr a31 raise_set point of acu-2 from 50*f to 58*f poc renee
airflow cooling reduce as of 8/15 a05 adjust_set point to acu-7 poc gale
too_warm adjust a_c a130 find space_temperature to be 72*f no adjustment_make
exhaust_fan not_work in exe restroom a102 a104 clean scroll and screen to exhaust_fan clean 4 rest room exhaust vent
replace break_belt to vu-1 b133 belt out_of stock order belt replace belt list
a_c freeze water leak clean evaporator coil and replace filter clear condensate_drain and vacuum_up water check refrigeration charge poc customer
a_c not_work very hot b05 find acu-11 down_for pm speak to customer
a_c very very_cold a130 adjsut set_point from 66*f to 70*f check re_heat valve in attic adjust supply_grill louver poc ken
e-19 be noisy and the belt appear loose replaced belt_align and tension
hot office a230 replace belt a42 1ea no noise present now poc_john
leak drip and rust on back wall b022 b024 30_action take find control_valve in room b-124 leak replace control_valve in room b124 adjust_set point of thermostat for_70*f poc customer
room too_hot a822 adjust and calibrate thermostat in room a820 through a828 poc kerra
no a_c c33 health_unit reset belimo re_heat actuator space_temperature be okay poc_betty
adjust room temperature to 67 68f a142 replace thermostat calibrate and set for_68*f discharge to room be 57*f and re_heat be in a closed_position speak to customer
re call mslip 13 52414 adjust to a_little cooler a209 adjust_set point on induction_unit thermostat space_temperature be 72*f poc shaharm
reset temp cntrl turn on circulator air a16 restart all booster_fan to system that be find off contractor work in the area poc customer
hot air a_c not_work b116 find space to be 74.6*f adjusted thermostat supply discharge be 61*f speak to customer
ice_maker on fridge not wkg c119 action_take customer be to supply part or an_inter division_work order be need to replace the ice_maker part model rf217acpn serial 108742bzb01971z trible ice_maker 92.95 valve 66.25
too_hot thermostat set on 64 but room be hot a119 replace thermostat an calibrate adjust_set point for_68*f per customer lab_space poc_kim
fume_hood failure warn every 10 20 min b307 replace monitor with_new calibrate monitor and verify_operation
room temp too_hot b165 replace leak diaphragm controller thermostat calibrate and check for proper_operation poc customer
too_hot b245 verify with_customer that all be okay_now set_point be 22.5c and actual be 22.6 to vav-1 30 poc_mary
fume_hood failure a158 find off at motor_starter start fan and observe proper_operation poc vladimir
lab too_warm a318 double_module lab with one thermostat control checked_operation of both re_heat calibrate thermostat and adjust_set point for_68*f per customer
no a_c a0214 replace_diaphragm to re_heat actuator poc cynthea
cool off fitness_center by 2 degree as per renee find space to be 68*f acu_e2 work_properly poc renee
room still hot health_unit c33 replace belt_1ea b32 space be okay_now poc_betty
a_c not_work a100 replace belt to acu-4 speak to customer
a_c too_warm a100 replace broken_belt to acu-4 speak to customer
left air_intake louver in old compressor bldg not_work f100 the system be control by an electrical thermostat and be not on a preventitive maintenance program inform frank_pott and -PRON- send an e_mail to someone probably require an_interdivision work_order to cover part and labor close_out ms for now
a_c hot adjust_set point to room a627 poc_mark sharpiro
ventilation air out in man_'s but check woman_'s also b151 b155 start e-4 that exhaust rest room spole to customer
a_c unit down stand alone unit computer networking area urgent 110 restart split system confirm_proper operation poc_chris
a_c not_work a104 adjust_thermostat and verify_proper operation poc_laura
a_c too_warm instrument repair man be there now and think this could be issue b339 replace faulty wall thermostat calibrate and set for 71*f space be 74*f poc_karen
a_c not_work very_warm a07 replace_re heat_diaphragm adjust_set point for 71*f poc customer
lab be too_hot a324 replace_re heat_diaphragms to hc-318b and hc-320b leave_phone message to customer
repair leak valve hc-108b hc-018b hc-345b and uh-1 load_dock diaphgram repair complete_per request poc potts
a_c problem air only come_out of 1 vent a313 unit be add_heat adjust_set point of thermostat poc_gary
a_c way too_cold b232 check with_customer and adjust_set point to room customer_say room be always cold but the unit serve the space be down_for pm at the time
airflow need balancing unable to work in lab a110 adjust_set point of ab-01 damper poc_william
lab a360 too_warm occupant_report lab be warm normally 8 degree cooler unit acu-2 be discharge 72*f free chilled_water valve so one actuator could control two actuator on valve and one be bad new actuator be order and for now one be work complete ms and will create another when new actuator be in
a_c out very hot whole wing a103 due_to acu-1 down start unit
hot hot a_c out a203 find all isolation_damper in a closed_position adjusted_set point in computer to correct the issue_with acu-7
hot bldg a164 re call adjust stat set_point poc vladimir
room too_hot a16 due_to contractor secure power to driver while work on acu-18a will be this condition until -PRON- complete -PRON- task informed_customer
too_hot visitor_center adjust heating and cool set_point set heating for_68*f and cool for 71*f poc_chris
request to check no air_flow in_bldg 221-a360 checked_operation of acu-2 and check space talk to customer and -PRON- be okay_at this_time poc_mark
room temperature very hot in_bldg 235-a151 find acu-4 off_line restart and space be okay_at this_time poc_mark
remove_pulley and belt from_old motor and reinstall on new_motor complete_per request
hot check a_c b356 due_to unit be off for_pm
a_c hot check a_c a05 check system and no problem be find probably due_to pm poc gale
too_cold check a_c c209 calibrate and adjust_set point poc jason
re m_slip 13 52428 a_c not_work again a321 no problem find system check out okay pm be perform in the building this month and issue_with isolation_damper poc_robert
new thermostat in c202 noisy air leak c202 replace thermostat calibrate and verify_operation poc sam
400 attic ck fan rpm or eh 213b serve room b215 find eh-213b rpm to be 1640
80_degree in lab check a_c a217 adjust and calibrate_stat to room a217 room a206-a210 due_to acu-12 down_for pm poc howard
too_hot check a_c a150 checked_operation of re_heat control and space_temperature okay_at this_time adjust discharge of acu-1 poc_steve
no a_c 368 no issue find acu-6 be down_for pm poc_christina
a_c completely off on b'side affect lab b332 ddc have to reset code to the vav_'s on the b_side of the building customer_say that -PRON- be okay_now
a_c all of bldg 230 affect lab find damper_close open dampse and check condiion of lab_space poc gina
water leak carpet wet a733 30_action take find control_valve leaking.turn wet_carpet into joc replace valve actuator to induction_unit poc april
a_c too_hot affect technical equipment a145 replace_re heat_diaphragm poc_stephen
office be too_hot b106 check room and no problem be find poc deborah
too_cold ck a_c a145 find a riser that be shut_down open riser and restore flow poc customer
miss drain cover under new platform sheet_metal skirt fall off from parapet 08 fabricate and instal 6 drain cover and fabricate and instal 11'7 aluminum flashing
acu-5 be leak water onto_floor b-2(a14 clear water out_of unit clear condensate trap and roll a new face on the filter poc control
reset_fault to ef-6_3 and ab-09 complete_per request
a_c hot c108 adjust_set point and verify_calibration poc_rohini
temp fluctuate from 60 90_degree repeatedly throughout day every couple hrs b331 replaaced room sensor find to be faulty temperature be okay_now sensor be locate in the back of a split room poc_eric
office too_hot a353 adjust_thermostat set_point phone_message to customer
no a_c b107 find temperature to be 73*f ddc resent_code to vav and temperature be go back to normal poc maryann
water_detector cool_section no water find on floor and no issue find with sensor poc shift_supervisor
replaceshaft and bearing to eh-306b replace shaft bearing and belt to eh-306b
hot detector be air cool this need immediate attention check a_c a234 calibrate thermostat adjust grad and verify_proper operation poc_charle
exhaust not_work b131 no problem find at_this time poc angel
water_detector alarm fan_section vacuum_up water in section sheet_metal have instal metal skin and the vortex be open to much adjust_set point from 70 to 50 value on the computer to slow air_flow
unable to restart hvac for xcaliber lab b68 once lap_top be make avalible the system be command back to a run status the same lap_top be also use to pm the aml and the other be be use by_ddc at the time of the call poc ulf
very hot recall fix thermostat last_week c108 adjustand calibrate_stat set_point poc_rohini
no a_c a253 find switch in off position turn fan on poc nathan
temp be 25 c. c01 replace break be;lt to acu-17 speak_with customer
raise temp to 80_degree b225 check calibration_of thermostat and set for_74*f poc customer
no a_c heat come_out of vent a365 find acu-6 trip off_line release_over ride to mimium outside_air damper and setnt ms to electric_shop to check_operation of electrical to acu-6 for possible problem poc hong
to hot room b357 calibrate thermostat and adjusted controller replace_re heat actuator and thermostat in room leave_customer a phone_message
check build_227 for fault and reset as_need complete_per request
a800 replace unduction valve
too_cold a363 adjust_set point of thermostat poc customer
hot in office again ongoing a100 find acu-4 supply door_open closed_door and check discharge now 54*f from 60*f poc_laura
too_cold in green_auditorium b121 raise_set point of acu_b6 discharge from 54*f to 60*f
too_warm low air_flow k144 action_take find space_temperature to be 78*f speak to tom and -PRON-_say that -PRON- be work on -PRON- poc_mark
too_cold old b_wing b106 adjust discharge from 53*f to 60*f poc_mark
acu_7 80_degree unable to work in room a245 267 repair loose_wire on duct_sensor and check for proper_operation poc_steve
request to check room temperature too_hot in_bldg 225-a353 find room to be 77*f adjusted_set point of thermostat for_70*f leave_customer a phone messsage
a_c not_work 100
water leak from window a123 seal floor outside and inside of acu_a3 no_other leak find
fume_hood fail b255 restore_power and verify_proper operation
stairwell 13 water damage on ceiling and possible mold fcu-7 action_take no leak present_at this_time
a_c unit be off.a143 action_take find stat be sadisified and unit cycle off average space_temperature for a143 be 73.5*f thermostat 5 and 8 be command off per_frank potts
a_c need adjust room too_hot b158 adjust_thermostat set_point poc customer
a_c blow hot air b140 replace_re heat_diaphragm and set for_74*f speak to customer
change belt on main afterburner fan action_take after schedule a time with mr sheild belt be replace by jl cws
office hot b122 replace valve actuator vp513a1188 to induction_unit adjust_thermostat for_74*f speak to customer
unbearably hot need to fix lab a363 replace valve actuator vp513a1188 in the induction_unit set thermostat for 71*f speak to customer
woman room have no_ventalation start exhaust_fan for the area
a_c heat come_out b354 action_take adjust_thermostat set_point poc niel
office be to hot a738 action_take after_furniture be move replace diaphragms in two_induction unit set thermostat for_72*f poc customer
director_'s office very hot 1123 1124 action_take adjust_thermostat set_point poc chantale
too_hot a236 action_take rebuild_actuator and replace_re heat valve
entire 8th flr very hot action_take adjust_thermostat set_point for room a800 poc katherine
water_detector alarm action_take find no water in room a048 or a050 close_out ms poc power_plant
steam coil leak hv-1 steam coil be leak cause water to migrate into room 124 ceiling action_take repair hole in coil verify_operation poc power_plant
room a 305 be hot action_take find ofice to be 71*f no change make at_this time poc customer
receive exhaust_fan failure action_take replace broken_belt on ef-1 1_ea a30 also find e-2 off_line reset starter and e-2 be back to normal operation informed power_plant that alarm be clear
turn off heat a914 action_take find dielectric_coupling leaking turn_over to pipe_shop adjsut stat setting dan sirk work on the issue poc sharon
xcalibir lab hvac be down again and unable to restart lab be unlock b68 redirect to ddc unable to resolve_issue start system with aml lap_top
leak come thru window around a_c unit c108 action_take no water find at_this time call need to be address when leak be accuring.oeg should have window contractor address this issue
water leaking_by window room 204 mr borchert in room b204 report water leak at corner of window no water find at_this time appear to only leak on hard directional rain storm turn_over to oeg
no air_flow in office c33 action_take check_operation of acu_c3 all work_properly
receive exhaust_fan failure action_take find contractor work on exhaust_fan to build inform cotr to notify power_plant when secure fan to this building due_to the alarm -PRON- generate to plant also inform nist fire_department
acu-9 fan_selection water_detector action_take clear_alarm and check for possible water in area no water find at_this time poc_robert
heat be on very hot like sauna a155 action_take rebuild_valve and adjusted_set point
director_'s office again 1134 action_take turn chilled_water valve back in service and seal crack in floor and possible area where seam appear to be leak in condensate_pan poc pam
hot lab b339 action_take replace_re heat valve and diaphragm poc_dr watson
hot and noisy reoccur problem c108 action_take find room to be 68.4*f no noise find and customer be out_of town till thursday replace induction_unit valve actuator poc tom
air not_work properly exhaust smell eye throat burn b033 action_take secure damper down stream that be not need for e-24 exhauct restore to pump room poc customer
a_c too_cold 17 deg_c b014 action_take find hot water_pump off_line turn pump back on and temperature be back to normal now poc customer
too_cold a800 action_take replace large diaphragm to hot water_converter actuator poc katherine
request to check room temperature very_cold in_bldg 101-a528 action_take find room temperature to be 72*f customer_say that -PRON- be okay for now poc_melissa
too_cold a224 action_take raise temperature from 68*f to 73*f poc kerra
contractor 's trailer freeze action_take raise_heating and cool set_point poc debra
freeze cold in red_auditorium next to b124 action_take raise_discharge set_point from 58*f 62*f on acu_b5
low_humidity a330 action_take find space rh to be 31% and pipe_shop hasn't turn on the humidity for the building yet nothing_can be do until the pipe_shop turn on the building humidity poc anthony
water_fountain not_work no refrigeration locate in b&a hall by b268 action_take reset water chiller and verify_operation of water_fountain poc michele
portrait_room very hot across_from cafe action_take adjust stat set_point
reciev low_temp alarm adjust_thermostat set_point
low_temp hotwater_reheat 3&4 due_to outside_air schedule check calibration_of control
low_temp hotwater_reheat pb1&b1a action_take adjust_set point discharge low alarm clear and temperature be at set_point poc power_plant
room temperature too_cold in_bldg 220-b324 action_take adjust_set point of stat poc_gail
fume_hood not_work a344 action_take replace belt_1ea a52 to ch-339ba poc_richard
hot c155 action_take adjust transducer set_point poc_dr nour
freeze 301/c146 action_take raise_discharge to roof_top unit 4 and adjust_set point of vav#11 poc glenera
request to check fume_hood not_work in_bldg 224-b165 action_take off_due to pm be perform on acu-1 poc_thoma
hot lab c135 action_take duplicate of ms 56036
too_cold high air_volume k-118 must make contact with mark_english action_take find space_temperature to be 74*f no high air_volume at_this time customer_happy with current temperature customer_say that every morning the air_volume be high betweem 6am-6:30am and temperature be down to about 66*f poc_mark
adjust all room within the suite too_cold a705 action_take find that the temperature be in specification of office unit 74*f no adsjustment make poc_rosalyn
a_c be off large compressor run heating up room b008 start acu-17 and exhaust_fan
temp 70 need to be 75 acu7 a245 action_take find voltage switch to trans_ducer in wrong position correct switch issue and resolve problem with reheat and chill_water actuator calibrate both actuator poc_steve
hc-15 6 control_valve in room c-01 be leak action_take replace pack to re_heat valve poc_david
loud vibration from the attic above office c313 action_take find both hot water_pump p-3a and p-3 make a_lot of noise call pipe_shop and -PRON- send_someone to take_care of the issue poc fr
heat on please turn off and put a_c on a245 action_take replace induction_unit valve and calibrate thermostat room be now 73*f poc_teresa
301/428 lo temp alarm on trailer action_take raise thermostat set_point in trailer poc_ed
too_cold a155 action_take space_temperature 69*f calibrate thermostat and verify_operation of control poc rodrigo
office be hot a133 resent_code to vav
strange bad smell eminat from the vent in rm a815 please_investigate action_take replace broken_belt
acu be make sqeal noise bad belt enter thru b03 problem in b06 action_take replace belt b65 poc customer
too_cold a325 action_take find room temperature to be 65*f calibrate thermostat and room now control at 73*f poc_chris
to cold room b111 adjust discharge of acu-4 and adjust_set point of thermostat poc_susan
no heat in room 140 action_take adjust_thermostat set_point on two_induction unit in space rebuild_valve to third unit due_to water leak and be hand_valv off poc customer
too_cold a635 action_take adjust stat set_point for_72*f poc_mary
too_cold b168 action_take raise_discharge to rtu-5 and adjust vav set_point poc audrey
rusty water leak into room thru back wall onto the floor b58 30_action take find leak on control_valve at control_valve on the 1st_floor 08 action_take replace_re heat valve and actuator after_furniture be move to access unit
lab pressure high than corridor lab door hang open safety issue e101-e113 resent_code to vav
exhaust hood fail no air_flow at all b165 action_take duplicate_ms 56772
too_cold need to fix to 20 a16 action_take call customer and explain to -PRON- that the contractor be work in the attic of the building and have secure the power source to -PRON- heat nothing more can be do until this have be release poc customer
request to check fail exhaust hood in_bldg 224-b165 action_take find fan off_line reset fan starter and fan be now back on line poc customer
request to check too_warm temperature bldg 227-b250 action_take replace wall sensor be read c instead_of f*. return be wide oper and siemen be work on_computer complete by seimen while do pm on control
request to check room temperature too_cold in_bldg 245-c105 action_take adjust stat set_point for_72*f poc customer
cold b260 action_take adjust stat stat set_point for_72*f poc customer
too_cold b204 action_take adjust stat set_point poc hyun
too_hot b323 action_take due_to pm be perform
too_cold b247 resent_code to vav
here be a request to check very_noisy fam motor at convection_unit at rear of library bldg 101-e128 action_take find loose screw in induction_unit remove cover and tighten_screw noise go at_this time poc sharmon
too_cold 1019 action_take adjust_thermostat set_point set for_74*f poc kimball
request to check low_humidity in lab in_bldg 227-a330 action_take no humidity control due_to pipe_shop have the steam system down_for repair phone_message to tony
receive_freeze stat acu 3 action_take unit be down_for pm alarm clear and no issue find at_this time
fume_hood air fail two b323 b321 action_take due_to acu-9 be pm'd
leak a_c condensation from pipe a360 replace two ea b42 belt run system and no leak be find
room too_hot b321 action_take replace_re heat valve and actuator to attic coil poc_gail
fume_hood failure no air b215 action_take restore_power to exhaust_fan system back on line poc sara
receive_water detection acu4 cooling_section action_take vacuumed water and clear_alarm poc_dan
room too_cold a1123 find space_temperature to be 72*f customer have item cover the top of the unit unit add_heat and customer request that the air be secure explain to customer that this could_not be do raise_discharge of acu_a4 from 55*f to 57*f no_other adjustment_make poc shanille
breezeway from 304 223 heater leaking water 304 223 action_take check_operation of fcu-10 and find no problem at_this time no water leak at all
leak in ice_maker k131 informed_customer that repair would be make on interdivision_work order once part be order and receive close_out ms
airflow from diffuse high and constant all day stuck b116 action_take find mix_box call for full cooing lower_discharge to acu-1 poc customer
smell come_from air vent rotten smell service corridor sg3 action_take no odor find at_this time speak_with customer and -PRON-_say that -PRON- be two week_ago poc ben
room too_cold room 103 action_take start hotr water_pump that be off poc sherry
whole bldg be freeze cold action_take find hot water_pump off_line start pump poc sherry
too_cold room b243 action_take check_operation of re_heat in attic okay calibrate_stat space_temperature be 72*f poc troylee
ac not_work properly action_take find that condenser motor may_need to be replace will determine if need and if so order one and replace this will be perform on another_m slip if need gfp
water_detector on acu_a3 fan_selection action_take vacuum_up water in fan_section and clear_alarm poc power_plant cole
freeze cold extremely cold create condensation c02 action_take find re_heat circulate_pump with a broken coupler turn_over to the pipe_shop and -PRON- start the other pump poc_brian
start ef-6_3 227 action_take reset_alarm and start ef-6_3
low_temp alarm in 428 trailer action_take find average space_temperature to be 73*f teletronic say_that the system be go to be replace in the near_future call electric_shop supervisor and request that -PRON- disconnect the alarm till this have be complete informed power_plant personel
supply fan_fail alarm action_take replace belt_1ea ax-35 to acu-11
acu-14 return fan_fail alarm action_take check fan and both be run
acu-10 return fan_fail alarm action_take find both acu and e_fan run
freeze in office b250 action_take work with seimen to correct the control work_properly now poc_patricia
request to check and turn off attic fan locate in_bldg 225-a502 action_take econimizer for 16 and 16a be command off adjusted_set point/ perameter so fan would run when outside_air temperature be at or below 59*f poc ccf personel
request to check very hot temperature in_bldg 223-b206 asap action_take replace_diaphragm to actuator and set thermostat for_68*f poc customer
freeze cold b245 resent_code to vav
water_detector alarm reheat section acu_4 2 action_take check area and no water find poc_herb
request to check too_cold air in_bldg 222-a243 area action_take reboot_vav control and raise_heating set_point space_temperature be 70*f poc_robert
damper d-3 on fan ef-3 have break ball and socket rod connector c01 be sure to make contact with mark_english before leave the building action_take find location of repair in an unsafe place to access safety be look_into the safe way to make repair replace universal joint to damper actuator verify_operation poc_mark
air_handler back up due_to condensation drip on floor a10 action_take clear_clogged drain flush with water to make_sure work_properly poc dennis
the ef for room a234 be make a_lot of noise probably a bad_bearing after receive the 899 -PRON- replace fan shaft and bearing reinstall_pulley and belt_aligned and tension verify_proper operation poc_john
e-340b for lab b345 be rattle and make a_lot of noise action_take secure lock down bolt to fan cover of e-340b noise due_to cover loose and rattle
pneumatic actuator leak air on ch262b action_take replace faulty actuator to ch-262b
too_cold a321 action_take adjust_thermostat set_point verified_operation poc leonard
too_cold a163 action_take adjustment to programing have to be make to allow re_heat to operate for the vav_'s ddc make_adjustment verify_proper operation poc_john
too cool raise temp to minimum 73_degree a705 action_take adjust_set point of thermostat poc customer
verify temperature control to room b021 ne customer correct name spelling or extension replace thermostat and calibrate follow_up with_customer and temperature be hold
very very_cold a600 adjust_set point to 5 induction_unit one gate valve block with debris and clear by_pipe shop to restore flow to re_heat coil poc customer
a100 to hot dave henery 's office action_take calibrate_stat and set for_68*f poc_willy
very very_cold b122 b124 adjust_thermostat in room also repair_control air leak poc yolanda
intermittent high_pitch squel noise fail fan in ceiling outside serv.gallery sg-3 a129 investigate noise and -PRON- be not present_at this_time close_out ms poc fr
request to check room temperature too_cold in build 225-b161 adjust_thermostat set_point verify_proper operation poc customer
request to start fan not_run in_bldg 235-b200 search b200 area and no exhaust or supply fan be find off customer be not availible and nobody else from control know anything about the call close_out ms poc control personel
office 64_degree and entire bldg too_cold a317 raise_heating set_point to vav verify_proper operation poc_janet
build too_cold adjust temperature set_point to ahu_'s 1,2 and 3 poc_david
very very_cold please low 2 degree gym replace grad to actuator and repair_control air leak adjust_set point for_68*f poc katie
very_cold a353 rebuild_actuator to induction_unit re_heat valve poc_diane
very_cold 107 adjust hot_deck controller set_point calibrate and adjust_thermostat poc_john
turn heat on 61_degree b163 raise_discharge of acu-5 from 40*f to 60*f poc jason
low_humidity in lab b020 ddc_group reprogram device to control humidity poc georgia
fume_hood not_work b46 verify_operation of exhaust_fan for room b46 replace damper diaphragm to actuator replace belt and reset overload poc_dan poc_daniel
too_cold 101/a909 adjust_thermostat set_point
heat not_work shipping_receive area reset hv-4 poc_michelle
office be too_cold a209 adjust_thermostat poc customer
rooftop exhaust_fan funny noise ef7 tighten_loose bolt to exhaust_fan cover correct noise issue poc jp
very_cold strong cold air expel from top very little warm from side vent a207 replace valve and actuator set to control at 70*f poc customer
humidity out in lab a330 leave_customer a message that humidity system be out_of service per pipe_shop
very_cold a121 find acu-2 off_due to power_bump poc_janet
b131 back computer room need cooler ac supply in rm a134 adjust_set point to low setting verify_proper operation
too_cold 101/a528 adjust_set point of thermostat poc customer
refrigerator freezer icemaker not_work properly a170 08 interdivision_work order need to make repair
temp too_cold a733 adjust_thermostat set_point poc customer
request to adjust temperature in_bldg 245-d07 on acu-#5 and 6- to 65% adjusted_set point for acu-5 and 6 to control 65*f discharge poc_alex
room too_cold a715 find riser secure by_pipe shop for repair need inform_customer that -PRON- be wait for part to make repair
build too_cold acu-2 be find off_due to power_bump poc phone_message to customer
too_cold a269 replace valve and actuator calibrate_stat and verify_operation poc customer
very_cold entire wing do switchover to heat adjusted_set point on_computer
airflow disfunction in lab b345 due_to program issue_resolve by siemen cause be believe to have be from a power_bump
wind_tunnel effect pressure too great can_not open_door b257 action_take issue_resolve by siemen contractor
fan not on 2nd_floor find fan run and on line no_other issue find poc customer
b033 b015 b017 b024 exhaust smell ne heat on go problem find ef-26 down due_to power_bump start exhaust_fan poc_michelle
ne heat a152 verify_proper room temperature and inspect fire_damper for correct position poc_john
leak water on the floor a_c vent a1014 no water find no heat out_of two_induction unit find riser secure by_pipe shop inform_customer
too_hot 227/b250 reset controller for heat temperature okay_now poc customer
wind_tunnel a_c very strong 227/a312 check fire_damper due_to program issue and resolve_by siemen
fume_hood fail 227/b317 after finally hook_up with the customer on 11/20/13 4:20pm find an up in the ceiling cause the noise replace up poc rabb
too_hot -need to be fix today to do -PRON- calibration 220/b351 calibrate thermostat in room b351 b353 and b355 set all stat for_68*f poc phone_message to customer
too_cold 227/a365 reset system adjust_set point from 70*f to 73*f poc cusomer
lab like wind_tunnel can_not open_door can hear the wind under door 227/a151 inspect fire_damper and control due_to power_bump and correct by siemen a program issue
too_cold a423 make stat adjustment to set_point
too_cold 229 acu-8 serve_this lab 50*f in lab adjusted controller to reach discharge temperature of 70*f
freeze satat alarm no alarm present_at this_time adjust_set point of 1st_pre heat to come in sooner
freeze_stat alarm find unit run take out_of purge_mode
freeze_stat alarm reset_alarm
air_balance in room off b141 the air_balance be off and make the door slam hard to open correct by siemen contractor due_to power_bump inspect fire_damper to space
reinstall door to ahu-1_2 that be remove to replace motor fabricate metat and instal door
room to cold 60 degre b150 find hot water_pump off_line start pump and informed_customer
no heat cold air work shed replace burn wiring relay and sequencer poc_john
install_pulley and belt to new_motor on acu-14 complete_per request align and tension_belt
no heat 101/0915 due_to riser secure by_pipe shop poc customer
all of a side no heat due_to riser secure by_pipe shop poc customer
too_cold 15c need 20c for measurement b06 start hot water circulate_pump poc jason
repair parapet flash above 11th_floor see dave_francis for location reconiz 2/19/2014 that material be need and inform that joc be to make purchase write email to mr_lemley for follow_up gfp action_take closing as no response as to when material will be present
very_cold a215 due_to riser secure by_pipe shop poc customer
rm b20 be too_cold restart re_heat pump for hot water_converter poc_val
rm too_cold b11 adjust_set point of hot water_converter verify_proper operation poc_val
humidity be too low rm b20 have ddc reprogram code to function_properly poc_val
a_c run in 101 entire first_floor too_cold find re_heat discharge lower or secure for past construction of lobby area during the summer restore proper_operation to all re_heat pertain to this area poc customer
extremely_warm in lab equipment hazard 221/a06-a10 check_operation of control and actuator no problem find speak_with customer
very hot no ventilation entire bldg 312 replace broken_belt to air compressor to control air for the air_handler poc customer
too_cold 226/b162 raise_heating set_point from 70*f to 72*f poc_jennifer
too_cold for measurement 245/b06 replace room thermostat verify_proper operation poc jason
fume_hood alarm 304/117 have to restart e-4 also replace belt to e-3 2ea b128 belt_aligned and tension_belt poc customer
too_hot 220/a16 due_to acu_'s 12 18 and 19 down_for pm
hvac system be switch to manual control please switch back to auto see more note b068 during a service call pre government shutdown the hvac system be switch to manual control this do_not work for -PRON- because critical lab function be no_longer available e.g. -PRON- be no_longer possible to turn off the room light in the cleanroom part of the lab which be essential for -PRON- work please_contact -PRON- ulf griesmann x4929 unable to start system in either auto or manual go over system with the customer redirect to the ddc_group ddc restart system good to go
still have wind_tunnel effect from b137-b139 middle area all the way down check all equipment and notify_customer resolve_by siemen program issue due_to power_bump
too_hot 101/809 adjust_thermostat and speak to customer
storeroom very hot 301/b163 verify_calibration of grad to preheat grad check out okay acu-5 discharge 60*f no further adjustment_make poc_dawn
very hot 301/b188 1 lower tran_ducer set_point on hv-4 poc_dawn
leave side of bldg need heat 428 check_operation of all thermostat and find the average spsce temperature to be 73*f for that room
too_hot two office c114 c118 replace_re heat_diaphragm to one unit and adjust_thermostat to both unit poc customer
too_cold 222/a163 adjust_set point
check heat_exchanger low on refridgerant 245/c203 08 to be complete on an_interdivision work_order
air pressure door will_not shut temp s b 22c keep fluctuate 227/b217 program issue due_to power_bump air_balance good and wait for space to settle out at proper operating set_point complete_per customer
too_hot for lab b259 find communication down to acu-2 restore_communication repair_control air_line to thermostat loosen_stem on valve and replace_diaphragm to actuator poc customer
hot office b310 replace_re heat valve
too_hot portrait_room 300 calibrate thermostat and adjust_set point poc_sarah
check water leak at column line 31 hc-006 and hc-206 clear_clog drain to cc006
too_cold and extremely drafty 245/a004 resolve_issue
very_warm 80_degree 150 11/4/13 not_able to access lab leave_message for customer.11/5/13 call customer and leave another message to gain_access to lab replace controller diaphragm and speak to customer and space be control temperature now
acu_5 6 need to lower to 60_degree d07 adjust discharge to both unit per customer request poc_alex
burn_odor smell rubber b002 action_take no odor at_this time may be due for belt replacement next pm poc customer
too_warm please put to 70_degree 101/a423 adjust_set point of thermost in office poc customer
attic fan not_run attic 224/400 replace belt to after_burner poc_john
rubber_smell fan burn up 219/b002 action_take check_operation of ahu-301,302 ahu-301 may_need and adjustment of belt or replacement and none in stock but unable to do due_to customer run expirment poc customer
a_wing blow cold air acu1 inspect acu-1 and no change be make temperature be good at_this time poc_steve
tighten belt lube motor bearing replace belt b173 2ea
fan_failure alarm action_take issue_resolve
fan_failure alarm reversed operation of actuator motor
lo temp alarm secured well sensor hot water_converter system clear_alarm poc_herb
lo temp alarm repair air leak on controller adjust_set point on converter verify_proper operation poc_herb
lo temp alarm adjust_set point to converter confirm_proper operation poc_herb
receive_water detection_acu 5 pre_heat section reset_alarm no water find poc_herb
receive_freeze stat acu 17 reset_alarm and start unit find e_fan off also reset and start
receive_freeze stat acu 1 reset_alarm and start unit close outside_air damper 50%
receive_freeze stat acu_4 reset_alarm and start unit verify_operation poc_ed
receive_freeze stat acu_8 reset_freeze stat and start unit
receive_freeze stat acu 1a reset_alarm and close outside_air damper to 50% for winter start unit and verify_operation
receive_freeze stat acu 6 reset_alarm start unit and verify_proper operation
receive_freeze stat acu 10 reset_freeze stat and start acu-10 verify_operation poc_ed
receive_freeze stat acu_7 reset_freeze stat and start unit
adjust temperature down in green_auditorium lower_discharge temperature and check area with sarah_bell
still wind_tunnel effect unable to work b141 issue_resolve bu siemen
too_warm humid 18 humidity b143 b145 reversed operation of actuator motor
acu-4 make excessive_noise either bad belt or bad_bearing 235/b2 replace belt_1ea b64 poc clark
unable to work in lab too much air wind_tunnel effect a316 reverse operation of actuator motor
conference_room blast cold air ne heat a109 adjusted induction_unit set_point on thermostat poc_connie
request to check room temperature very_warm in_bldg 224-b362 repair actuator and reinstall poc gregory
a_c heat run both simultaneously 224/b120 calibrate thermostat explain operation of system to customer poc zhi
too_warm 221/b264 calibrate thermostat and adjust_set point poc zulma
no heat 225/b326 replace inducttion unit re_heat coil and rebuild_actuator tighten supply and return valve pack_nut repair_control air_line to thermostat verify_proper operation poc_christina
no heat 222/a219 reboot_vav box and inspect re_heat actuator poc_lucy
no heat filter ne replace 220/a246 action_take calibrate and adjust_set point of thermostat.replaced air filter and verify_proper operation poc customer
fume_hood sound alarm when two panel of slide door be open sash fully down 224/a210 find hood reading to be 96 fpm with door close and 71fpm with door_open turn_over to ddc air_balance to verify hood reading
-PRON- too_hot please turn the heat off 222/b131 adjust heating cool set_point verify_proper operation poc kerry
a_c amp heatingg cabinet make big loud_noise every couple minute and unable to work 221/a367 replace unduction unit valve actuator poc long
room a-411 be very_cold re_program thermostat and raise_heating set_point poc catheryn
unit on loading_dock be make_noise and leak find condensate return hand_valv off open valve
repair hot water valve acu-16 contact john w adjust_thermostat and speak to customer customer order_new actuator for equipment and instal when -PRON- come in verify_proper operation
repair leak valve hc-014b/ 221 instal_new valve to re_heat check for leak poc potts
room too_cold a1130 space_temperature 65*f adjust_thermostat
no heat 101/a413 let_customer know_that the riser that supply heat be secure by the pipe_shop wait for material for repair
too_warm 227/b143 adjust from 74*f to 72*f room control 72*f poc_susan
whole 11th_floor really cold 1130 adjust_thermostat to both room a1105 and a1107 poc both customer
whole bldg heat and a_c both come on simultaneously 103 raise_heating set_point on microprocessor and turn on electric base_board heating for the winter season poc_chris
very_cold 101/a01 thermostat be locate in the security office next door -PRON- have control of the thermostat and ne -PRON- set low give customer a portable_heater for now complete ms but saving for_summer winter change over to get heater or after customer take up space in new building which ever come first
too_cold low_humidity lab 227/a330 adjust temperature from 70*f to 73*f humidity still low due_to pipe_shop hasn't make repair to clean steam_generator yet inform_customer
room be too_hot computer station ne cooler temp 226/b145 147 action_take find acu-4 discharge high and in econimizer mode command to cooling_mode poc customer
all 4 alarm go_off acu_9 10 11 12 attic command all unit to active mode per tom_salvermoser untill -PRON- get a chance to check program
repair fire_damper in build_227 action_take replace fusible link to damper that be find to be faulty per cws
to cold room a151 replace_re heat_diaphragm and space be control set_point speak to customer
turn heat on a_c run check whole floor a5th flr a527 adjust_set point to room a523,525 and a527 speak to customer
rotten egg smell since yesterday c033 action_take find odor due_to pipe_shop clearing clog_drain in the basement of the building poc customer
turn on attic exhaust blower 226/attic start ete for customer poc_robert
bad egg smell thru out basement area of 101 many call now action_take due_to pipe_shop work on clogged_drain in the basement poc customer
office be to cold a103 action_take replace_re heat_diaphragm and adjsut set_point for_70*f poc customer
too_hot 221/a126 action_take replace valve and actuator and calibrate thermostat phone_message to customer
too_cold 101/a736 adjust and calibrate thermostat poc nutan
no heat 235/b183 adjust_set point
too_warm 245/c229 adjust stat poc_diane
too_cold 222/a219 adjusted_set point
turn thermostat up to 73f 227/a353 adjust_set point
check attic exhaust for chemical_hood because no air_flow in basement lab b25 b33 replace belt_1ea a26 to eh-023b room b25 eh-031b for room b33 be okay poc nichola
too_cold b264 adjust stat set_point poc_catherine
water heater unit not_work properly blow cold air 301/b185 2 action_take replace actuator diaphragms to hwc-2 raiset set_point of converter to 180*f poc customer
too_cold 101/a623 adjust stat in 4 room poc johnson
no heat in the entire bldg 414 turn_over to randy_wixom for replacement close_out ms
no heat cold air come_out of vent 223/a101 replace_re heat valve and actuator verify_proper operation poc_connie
room too_cold b118 afjust thermostat from 70*f to 72*f poc customer
the supervisor m3 34 will_not turn seem to be stick problem location_gaithersburg problem_building room 301 near a132 30_action take exercise valve
stop cool 225/a56 the hvac system in 225/a56 which serve the cleanroom 225/a58 stop cool the system be active all fan be work but the compressor and other component in the heat pump unit be cover in a thin layer of ice i stop the system use the inet softwar i hope that kevin_roman can have a look_at the system thank_-PRON- adjust condensing water flow_rate verify_proper operation poc han
louver on an outside vent on the west wall of rhe room north of mcc a2 do_not operate_properly louver on an outside vent on the west wall of rhe room north of mcc a2 do_not operate_properly the louver move freely but the operator doen not close -PRON- completely let cold air into the room when really cold weather arrive the room could become enough for water line in the room to freeze the operator for the louver need to be repair or replace before -PRON- get a cold snap check_operation of damper with andrew blazek and -PRON- indicate_that every thing be okay_now no_other issue find
vent be blow cold air too_cold to be able to sit at a desk to work all day 101/800 action_take adjusted induction_unit thermostat and verify_proper operation poc customer
a_c blow cold air ne heat turn on 230/209 find hand_valv off new plumbing and valve instal by_pipe shop ne to install_new thermostat for valve instal direct_act for direct_act valve instal will replace when part_order be in order 11/13/13 12/11/13 part in and instal thermostat and calibrate pipe_shop have replace valve but be still hand_valv off open_hand valve and observe operation poc customer
too_cold ne heat 221-a107 adjust_thermostat to both room and repair_control air leak poc_suman
leak trickle down wall 221-b152 instal_new valve and check calibration poc customer
hiss sound eminating from wall 233-a145 find that an instrument in the customer office be the cause of the noise poc customer
too_cold ne heat 101/a623 adjust_thermostat set_point poc customer
very_cold ne heat 223/a147 a149 action_take adjust_thermostat and repair stuck re_heat stem poc customer
cold ne heat office 5 101/a123 adjust_thermostat to two office speak to customer
too_cold ne heat 227/b222 adjust_set point
too_cold whole a side 223/a153 replace_diaphragm in controller and sleeve_diaphragm to actuator water temperature be now hold 180*f poc customer
thermostat say 74_degree feel_like 60 227/b224 raise_set point from 70*f to 72*f
cold thermo say 62 227/b250 work with siemen and reset point
adjust temperature 221/a19 11/12/13 call to have furniture_move 11/13/13 in the am after_furniture be move adjusted_set point of thermostat poc customer
a_c unit make high_pitch noise 223/b340 need belt replace slip a_little replace belt_1ea a40 poc key
very_cold 101/a836 adjust_set point on three induction_unit thermostat replace diaphragms to two actuators.set thermostat for_70*f poc customer
the triple lab have be warm and humid all day long a354-a358 calibrate thermostat and grad to re_heat poc customer
freeze_stat alarm reset_alarm five minute later unit back in alarm also water in preheat and filter_section reset_freeze stat alarm and raise_discharge set to pre_heat clean_up water at acu-7 and reset_freeze stat on acu-7 in build 224
repair re_heat valve to hc-152b serve room a162 action takenrebuilt actuator and valve check for proper_operation good to go
check freeze_stat alarm reset_alarm and start unit
check freeze_stat alarm clear_alarm and start unit
no heat 202/113 find space_temperature at 65*f and be valv_off repair branch air_line leak and set for_70*f poc customer
very_cold ne heat 224/a123 calibrate and adjust_set point of thermostat poc tutak
very_cold ne heat 220/a109 adjust_set point of thermostat poc customer
all of bldg 238 be very_cold no heat find hot water expansion tank empty and have pipe_shop refill.adjust circuit_setter be wide open.heating now replace pre_heat actuator replace hot water by pass valve that be find to be internally break replace actuator to re_heat valve convert valve and actuator over to honeywell product poc_stephen
the hole a_wing first_floor be cold action_take raise_discharge temperature on ahu-1 poc_steve
adjust lisa only as cold air be blow_out of -PRON- vent only 101/800 check space_temperature and -PRON- be okay per group leader jennifer
too_cold no heat nothing come_from vent 245/216 find air_flow present in space check acu_'s serve_area no problem find poc_bruce
very_cold 245/c235 calibrate and adjust_set point of thermostat to room c-231 and c235 poc_wanda
very_cold not fix repeat request 14 12628 status comp 222-a corridor adjust tension of e-12 belt poc tara
check humidity_level 202/230 check humidity_level in room 230 usually be no more that 25 30% year round last few_day have be push 50% in the_past this have indicate a leaking steam coil upstairs and -PRON- want to prevent flooding lab with steam as be the case in the_past in two occurrence thank kevin find leak re_heat coil to acu-7 turn_over to oeg for repair secured coil open filter door and raise_discharge set_point to 80*f per customer request to help dry out the space repair to be make probably by_contractor like when acu-6 have the same issue close_out the ms
freeze_stat alarm reset and restart acu-13 poc power_plant
freeze_stat alarm clear_alarm and check_operation poc_kelso
freeze_stat alarm reset and restart acu-7 poc power_plant
freeze_stat reset_alarm poc_kelso
freeze_stat reset and restart acu-18 poc power_plant
freeze_stat reset_alarm poc_kelso
freeze_stat reset and start acu-3 poc power_plant
no heat room 303/116 reset_breaker to uh-2
room too_hot 225/b116 replace_re heat actuator diaphragm and set thermostat for 69*f poc customer
ne heat thermo 66_degree 222/a205 raise_discharge set_point on vav re_heat space_temperature be at 68*f before the adjustment poc phone_message to customer
fume_hood alarm 217 adjust flow perameter between high and low on monitor poc abby
ne cooler too_warm 224/b251 the back side of -PRON- room and internal conference_room be very_warm -PRON- feel almost like a sauna in the conference_room -PRON- be locate in 224/b251 lower_set point on acu-7 triple_module unit replace_re heat_diaphragm to hc-238b poc customer
too_cold daycare bldg 320 rm 2 find space_temperature to be 71.5*f verify_operation of unit and all operate_properly
damper on exhaust_fan 2 j n w corner be not close free stuct damper and verify_proper operation lubricate linkage to damper poc power_plant
room c-216 be cold replace induction_unit valve with_new poc customer
request to check room temperature in_bldg 231-a103-too cold come off ahq9#1 and 7 unit bldg 231,see steve calibrate_stat set for_70*f in room a103 poc_steve
day_care center cold air ne heat entire bldg no adjustment_make at_this time measured 72*f throughout the building poc_jolene
too_cold 231/a103 a250 a245 a267 yesterday i call and talk_with darrell_smother concern the cold temperature on the first_floor corridor and side room include a103 of build 231 the 1st_floor area as_well as the 2nd_floor side lab include a250 be handle by ahu-1 this_morning -PRON- notice that not only be ahu-1 still send cold air i measure about 60 °f in a103 and a250 but also ahu-7 ahu-7 service a245 and a267 and should be set for 75 °f and i measure about 68_degree action_take on 4 5 2014 a primary main air 3/8 line for control be replace that be damage cause for very low pressure on main air this cause for pneumatic controller to not perform properly with_new line instal -PRON- now have proper main air 22 and this have correct most issue another effort be be perform to correct other know issue john f. and frank p. be directly involve
cold ne heat 220/a145 adjust_set point of thermostat poc customer
ne sticker for flow_rate on fume_hood 221/b323 read hood and apply sticker that indicate 110 fps 14_sash height e_mail randy and dusty to have hood add to maximo
too_cold 222/a217 check room that be cool reset belimo faulty actuator access ceiling and replace belimo_actuator and re_heat valve poc paulina
ne heat 235 a_wing lobby raise_set point of discharge to acu-8 from 54*f to 60*f and hot_deck set_point from 90*f to 95*f poc yamali
request to check cold temperature in child_care bldg 320,see jolene verify discharge temperature of acu-1 and 2 and space_temperature be 71.5*f leave_customer a phone_message
too_cold 233/b120 adjust_thermostat and check for proper_operation poc_connie
too_hot 411/a143 -PRON- have have complaint in this room that the temp be too_hot and that the air be very stuffy this be particularly the case where sue li farah shirmohammadi and heath snow sit please calibrate to a more comfortable temperature thank change thermostat setting for auto_mode and adjust cooling heating set_point poc_kathryn
too_hot 411/a170 the employee in this room be complain of the temperature hit 79 to 80_degree and be too_hot please change the set_point so -PRON- be more comfortable thank arden alter set_point of thermostat for auto_mode set for 76*f cooling and 71*f heating per_frank potts
receive_water detectio acu_7 pre_heat section reset_alarm clean_up water humidity issue repair poc_herb
receive_water detection_acu 8 pre_heat fan_section no water_present reset_alarm poc_herb
check airhandler for fault and reset as_need reset_vfd 's and start 1 2 and ef fan
ne heat 101/a738 adjust_set point of thermostat poc customer
cut_metal plate for test set hv shop action_take cut the plate as request
request to check air noise locate in_bldg 301-c110 -mep replace belt to acu_c2 belt be the cause of noise
adjust temperature too_warm 411/a183 please adjust temperature in room a183 in_bldg 411 -PRON- have be work to improve the temperature in this building for quite some time however today -PRON- be hard to tolerate the heat the thermostat by -PRON- desk be read 86-degree on the opposite side of room -PRON- be read 83-degree change thermostat set from heat mode to auto_mode cool set_point 76*f and heating set_point 71*f per_f. potts poc_stephanie
too_cold 221/b256 adjust_thermostat set_point poc zulma
request to check cold temperature in_bldg 221-b256 find that chuck and jim have already adjust_set point and this be a seconf call no_other adjustment_make
too_cold 101/a223 adjust_thermostat poc customer
increase temperature 222/a151 part neede to make repair to re_heat belimo_actuator have be order tr24 3 t -PRON- repair wiil be make when part be receive 11/21/13 action_take i have be inform that this repair be perform if -PRON- be feel that -PRON- have not be do please advise frank_potts x6301
check thermostat very hot in lab 235/a151 adjust_thermostat poc_paul
freeze_stat alarm set_point be to low get 100% outside_air raise_set point to 60*f unit serve the mechanical_room
freeze_stat alarm find unit work_properly freeze_stat be set at 45*f and have to be set for 35*f per_design
freeze_stat alarm alarm come in and clear -PRON- reset_alarm and check for proper_operation
freeze_stat alarm acu-1a freeze_stat come in then trip the unit again after reset reset and start acu_a1 poc power_plant
request to check room temperature very_cold in_bldg 225-a352 replace_re heat valve actuator calibrate_stat and adjust_set point poc pat
request to check room temperature too_cold in_bldg 233-a156 repair_control air_line to 908a_controller space_temperature be come back up to normal poc_daniel
room too_cold b350 adjust_thermostat and speak to customer
very_cold 245/c101 adjust_thermostat set_point poc micheal
request to check cold temperature in_bldg 101-e212-veru cold adjust_thermostat and speak to customer
heat too much too_hot 221/a107 adjust_thermostat and speak to customer
too_cold 225/a352 replace_re heat valve actuator and calibrate thermostat poc pat
too_cold in the old_lobby adjust_set point on acu-8 and free_stuck stem on re_heat valve poc yamali
repair water leak to ahu-341b action_take secure humidity_pot until pipe_shop repair converter will_need to follow_up when repair be make
hot water valve leak near acu-11 replace valve actuator with_new
ne heat 101/a726 adjusted thermostat and speak to customer
office too_cold a813 adjust_thermostat and speak to customer
low heat 224/b251 adjusted thermostat and speak to customer stat be faulty and will_need to be replace part on order hold open till part come in replace thermostat calibrate speak to customer
ne heat 101/a815 adjust_set point of thermostat manuel
still too_warm 235/a151 a150 adjust_set point on_computer space okay_now poc_paul
ne heat 101/1019 adjust_thermostat on induction_unit poc tonia
too_cold 101/a822 adjust_set point on 8 induction_unit 5 unit be find hand_valv off and have to be re open poc kerra
request to check room temperature very_cold in_bldg 225-a03 action_take adjust_thermostat set_point poc customer
replace filter on vu 1 check filter condition and find -PRON- to be not that dirty to need to be replace yet explain to bernie
extremely cold second_request 101/a1100 check_operation of all induction_unit and adjust_thermostat to control room temperature at 70*f poc_michelle
room too_hot 220/a48 action_take replace_re heat_diaphragm poc customer
too_hot 301/a119 adjust_set point on hot_deck and chilled_water supply to acu-1 poc_steve
belt miss replace belt on exhaust_fan in pit of ru side poc_ed
noise from filtration unit in a264 unit above entrance sound_like the belt be flap or fan housing be loose no noise detect at_this time speak to abby poc for the lab_space and -PRON-_say that everything be okay_now not sure what noise kelso hear
f.s_on acu-7 open_door on damper reset_f.s unit restart adjust_set point of av-31 to 71*f and change supply set_point for 60*f
f.s_on acu-3 the same when to normal.checked unit and -PRON- be off.open door to the damper reset_f.s and the unit restart osy valve open to pre_heat and outsice air damper be close reset_alarm and adjustment_make to computer for a fast response time for the pre_heat close filter door to unit
f.s_on acu-4 door on the damper be already_open reset_f.s f.s and the unit restart reset_alarm and verify_operation of damper only minimum osa damper be open and the pre_heat be operational poc power_plant
f.s_on acu-1 find damper door on acu-2 already openand the damper be wide_open blow in cold.reset f.s do_not reset find pre_heat valv_off open valve and restore steam to the system poc_ed
f.s_on acu-5 the door to the fan_selection be already_open open_door to the damper and reset_f.s the unit restart osy valve open filter door_open closed doors.preheat trap cold reset damper to a closed_position frank make_adjustment for freeze_protection through return air sensor
f.s_on acu-10 one damper door already_open open the other door reset_f.s and unit reset_f.s unit restart osy valve open max outside_air damper_close return air damper open and filter door_open closed_door unit go_into freeze_stat alarm adjust return air set_point
f.s_on acu-13 open damper door reset_f.s the unit restart reset_alarm and inspect system and mechanical poc r. cole
f.s_on acu-1 open_door damper door reset_f.s unit restart osy valve open max outside_air damper_close return air damper open and filter door_open closed_door unit go_into freeze_stat alarm adjust return air set_point
acu-5 pre selection water_detector find humidity flood the preheat_section and behind the unit vacuum_up the water and adjust_set point of the humidifer part of the system by f._potts poc power_plant
f.s_on acu-2 would_not reset find damper command to 100% release_overide and start system poc_ed
f.s_on acu-1 reset_f.s and the unit restart reset_alarm inspect programing and mechanical poc cole
f.s_on acu-4 open damper door and reset_f.s and -PRON- do_not reset action_take reset_alarm and start unit
temperature in a corridor the rear section og the a corridor be too_hot the front section be too_cold find acu-13 knifed off with belt miss instal_new belt_align and tension_belt return unit back to service adjust heat in service poc missy
entire k_wing be cold below 65 deg adjusted_set point on vav_'s and reset point on system poc_mark
room very hot and humid b253 action takencalibrate and adjust stat a and b_side corridor be 37% rh and 70*f poc_thoma
c_wing office be all cold verify all pump be on line inspect acu-16 and 17 okay check all of c winf office and no issue find poc_bruce
room too_hot b157 b156 find space to be 71 72*f no adjustment_make poc_bruce
62_degree too_cold 2 office a305/b320 reset vav_box for both room temperature now 71.5*f poc customer
very_cold second_request 101/819 adjust_thermostat poc june
condensation on all window leave wing only low sill adjust_set point to acu-1 window clear poc customer
ventilation outage 222/a156 find acu-4 off on freeze_stat reset and start system poc customer
no heat 301/b190 hv-4 off_line due_to bad_drive side bearing
90_degree ne adjustment too_hot 224/b362 need belimo valve replace out_of shop_stock new valve order and to be replace when in nvf24-mft -PRON- hold ms open for now instal_new actuator and verify_proper operation
cold air blast thru front door need seal put on 222/a110 reset vav_box corridor 71*f poc_robert
hallway 56 degree outside of room a110 ne heat reset control_board to vav_box corridor temperature be now 71.5*f poc_robert
conference_room way too_cold 101/209 adjust_set point on several induction_unit in the area poc_robin
60_degree ne heat 222/a205 reset vav_box poc_david
the elephant trunk exhaust be off no outage be schedule for today 221/b349 off on reset start e-349b for lab informed_customer
office be too_cold release_overide on thermostat put in auto_mode with a setting of 73*f poc_david
high_humidity in room b264 space humidity be 36%rh and space_temperature be 70*f all floor a and b_side have 40%rh and 70*f temperature no issue find poc_david
too_cold in room a207 replace valve actuator adjust temperature set_point poc_diane
very very_humid 223/a228 humidity be 36%rh and space_temperature be 68*f a and b_side corridor be 37% rh and 70*f poc_john
64_degree ne heat 222/a263 reset vav_box poc_william
odor and fog window some kind of leak a227 a229 a350 floor 2 3 this be in build 220 not build 222 speak to customer and everything be okay
very hot thru corridor office pump out 112 degree 224/b148 due_to acu-3 pre_heat stick wide_open faulty belimo_actuator poc customer
60_degree 222/b322 reset vav_box poc_terri
bad smell basement a side a22 a24 adjust humidity set_point on the computer poc
instally pully and belt e-37 and e-35 electric_shop replace motor and -PRON- instal pulley and new belt_aligned and tension e_fan back in service
humidity too high 221/a228 adjust humidity set_point on_computer av-63,av-64 poc_elizabeth
humidity up too high 220/a344-a348 room b348 replace_diaphragm b346 replace_diaphragm b344 adjsut thermostat poc_thoma
office be too_hot b358 replace_re heat_diaphragm poc_thoma
office be too_cold a207 furniture have to be move to access induction_unit to make repair replace induction_unit valve and purge air from system furniture be to be move back on friday 12/6/13
very_warm in office 80_degree 221/b264 adjust_set point of thermostat in room poc missy
strange nasty odor_come from_vent in -PRON- office 221/b115 adjsuted humidity set_point for lab check lab_space and no odor present_at this_time poc ham kum
very hot lab too_hot for measurement 220/a140-a146 repair_control air leak on controller diaphragm poc customer
room too_cold start hv unit and adjust_thermostat
too_cold 101/819 adjust_thermostat poc june
too_hot 82_degree 221/b254 adjust_thermostat set_point poc curtis
warm and humid in lab 220-a266 due_to high discharge of air_handler supply space repair make
ne to turn heat on very freezing 222-b204 b324 reset vav_box to room b204 and b324 poc oliver
no ventilation in bathroom 216/b126 action_take resent_code to vav_box
too_hot 225/b153 replace_re heat_diaphragm
hot humid 225-b213 due_to high discharge of air_handler supply space repair make
very hot 225/b233 replace_re heat_diaphragm
very_cold no heat 101/a335 adjust and calibrate thermostat poc rene
no heat 245/e05 action_take reset_freeze stat and start acu-18
no heat 216/b153 b157 for bldg 216 not 217 reesnt code to vav_'s
hot humid 225/b143 a156 due_to high discharge of air_handler supply space repair make
rattle_noise come_from wall heat vent 220/a205 open induction_unit and realign thermostatic bulb to eliminate vibration poc customer
calabrat thermostate and flush_coil uh-1 locate on loading_dock action_take calibrate thermostat and flush_coil
request to check room temperature very hot in_bldg 221-a107/a109 readjust one thermostat in space poc customer
ne heat office room that be register around 60_degree b305 b328 b330 b332 these be not on the last update for 222 room that be cold thank action_take adjust_set point
ne heat 220/a105 hi -PRON- office be too_cold -PRON- have be like this for year -PRON- be also too_cold during summertime please help pat x4151 build 220 a105 find valve stem disconnect from actuator reconnected stem and check_operation poc patrick
ne heat 101/a236 adjust stat and also right_side induction_unit have a pipe leaking turn_over to pipe_shop and repair be make the same day poc marianne
very hot 225/b109 unable to determine if resolve if -PRON- be determine that action be still require -PRON- will be perfom o a new m_slip
ne heat a_c still run 101/800 three unit ne to have -PRON- function switch from ac to heat 1- lisa rocker 2nd request 1st request be enter as close but be never complete 2- van tran unit next to -PRON- desk lisa 's first request be closed per -PRON- boss julie weiblinger temperature be 71*f on first request temperature be 73*f -PRON- desk at 8:15am 12/2/13 also adjust van tran heat just a_little at that desk and temperature measure be 73.5*f 8:20am 12/2/13
roof_leak carpet wet there be a leak that have result in a wet_carpet the leak do_not appear to be from the ceiling as there be no water damage on the ceiling the water seem to be come_from the vent locate under the window induction_unit valve_leaking replace valve poc_patricia
too_hot in lab 221/b157 action_take adjust_set point
ne heat 222/b320 b305 space_temperature be 70.1*f reset vav_box speak_with customer
very_cold 225/a331 adjusted thermostat poc customer
lose humidity control 223/b244 -PRON- seem to have lose humidity control on the 2nd_floor b_corridor all the window be fog and i can smell steam unit be in freeze_stat alarm reset_alarm start unit poc_bill
ahu-4_1 reset_freeze stat 227/attic clear_alarm and start unit poc customer
ahu-7_1 reset_freeze stat 227/attic reset_alarm and start unit
freeze_stat alarm acu-7 go_into freeze_stat then trip again on reset reset_alarm and raise_set point on return air temperature set_point to give good freeze_protection poc_dan
f.s_on acu-5 find pre_heat solection door creak open.open damper door and reset_f.s and unit restart reset_alarm and raise return air set_point to unit poc_bobby
ventilation rate outdoor air supply rate determined 235/b128 to perform oshe cryogen calculation -PRON- ne to have the ventilation rate outdoor air supply rate determined for the high_bay c100 and guide_hall measurement take for b128 c100 and a copy of the reading be give to kim complete_per request guide_hall be not need per kim
room too_hot a356 calibrate and adjuist stat poc_veronica
too_hot 301/b163 storeroom repair break air to second pre_heat discharge be go back to normal poc_dawn
room too_hot b144 b146 check lab and -PRON- be hot check equipment hv-17,hv-18 acu-9 and acu-10 and find acu-9 off on freeze_stat alarm clear_alarm and start unit poc_kim
no air_flow in fume_hood b157 action_take verify operatoin of fan rotation and damper speak to zeek and -PRON- suspect_that -PRON- will_need a new monitor turn_over to air_balancer
high temp humidity 223/b170 the temperature and humidity be very high in the first_floor b_corridor office of bldg 223 action_take find acu-6 off_line start system
freeze_stat alarm reset_alarm adjust vortex to open that be close poc customer
freeze_stat alarm clear fan alarm and start unit poc customer
fan_fail alarm clear fan alarm and start unit poc customer
fan_fail alarm clear fan alarm and start unit poc customer
fan_fail alarm action_take reset_fault and start fan
fume_hood vfd alarm b-123 vfd_fault will_not restart turn_over to electric_shop
request to check room temperature too_hot in_bldg 221-a06 calibrate and adjust_thermostat for lab_space poc_david
request to check high_humidity in_bldg 220-b255 check temperature and humidity 71*f and 32%rh poc customer
request to check room temperature too_cold in_bldg 101-a836 adjust_thermostat on multipul induction_unit poc customer
extremely_warm 235 b_wing due_to acu-9 be off from freeze_stat trip speak to customer
ne heat 101 1005 adjust_thermostat on multipul unit poc customer
hvac unit outside window be ice 207-b110 turn off unit to melt ice and then turn back on poc customer
air_handler make very_loud noise 304 action_take cause of noise be a bad 50 hp motor replace by shop_02 remove_pulley and belt new_motor pulley be order replace two_induction unit valve and verify_proper operation acu-1 be back on line now
basement too_cold 55_degree 221-b08 find acu-17 off_line restart air_handler poc wood
too_warm reoccurr problem 223-b310 adjust discharge of acu-6 high low set_point poc_diane
too_warm 101/209 -PRON- have wonderfully quick service for -PRON- conference_room 209 in get the heat turn on and work yeah now -PRON- be overheat if someone could please come by and adjust -PRON- to just a_few degree cooler -PRON- be still good to have -PRON- warm_than cold so just a_few degree cooler please thank_-PRON- adjust_set point as_need to induction_unit poc_robin
ne heat 101-a200 1 the office for claire m. saundry be too_cold thank_-PRON- adjust_set point on induction_unit poc customer
ne heat 101/a214 this be the women restroom on the 2nd_floor of admin 101 -PRON- be freeze in there which be really not a location where one want to be cold thank_-PRON- adjust_thermostat poc customer
ne low_temp in lab for experiment a266 a268 find acu-1 down_for pm poc doug
too_cold 227-b158 raise_heating set_point from 70*f to 71*f poc customer
very hot 221/a310 calibrate and adjust_thermostat to lab_space poc kristen
too_warm 225/a345 too_warm in the office entry to thermostat have be paint shut please have someone_come over and try to cool temperature down a_little bit 74f 78f degree would be ideal thank_-PRON- adjust_thermostat set_point poc customer
temp way too high 235/b140 accord to instrument in room temperature be 95 degree_f. this be way too high and need to be lower to a reasonable temperature find acu-9 off on freeze_stat alarm reset_alarm and start_equipment pocv yamali
someone have turn off the chilled_water supply and/or the air_flow 220/a267 i have no air_conditioning in -PRON- office 220/a267 the temperature at the a_c outlet have go up to 730 f. i turn the temperature control dial 450 clockwise but -PRON- do_not make any difference to the temperature at the a_c outlet someone have turn off the chilled_water supply and/or the air_flow nick find acu discharge 78*f adjsuted set_point on the computer check_operation of induction_unit and space_temperature be now_69.8*f poc nick
no a_c in lab 221/a224 acu-10 be down_for pm today and serve_this space send e_mail to customer
request to check room temperature too_cold in_bldg 220-a344 calibrate thermostat in lab and verify_proper operation of re_heat space_temperature 70*f poc heather
too_hot to do experiment in lab a020 lower_discharge of acu-12 space_temperature be back to normal poc_joseph
c_wing too_cold c01 find hot water_converter pump bad turn_over to pipe_shop poc craig
c_wing reheat_valve leak all over floor c_wing to leave of the door see pad on flr rebuild re_heat valve poc customer
request to check cold conference_room temperature in_bldg 215-c103 adjust_set point on the computer
temp too low in lab 220-a16 replace battery back up and reset controller
chiller not_work b229 replace capicitor calibrate high low pressure cut in out control verify_proper operation poc customer
air be blow_out of vent very hard k-07 adjust air_volume on_computer poc_mary
lab b130 inside lab b132 temp 12 degree too_cold for experiment 233/b132 action_take adjust_set point
request to check too_hot temperature in_bldg 221-a20 30%c action_take this be an automated system that be instal by a contractor and -PRON- do_not have the soft_ware to provide proper trouble_shoot inform the customer that -PRON- ne the soft_ware or -PRON- ne to have the contractor that instal this system to make repair
too_hot and meeting of 20 get ready to commence 101-a209 adjust and calibrate thermostat poc_veronica
too_warm 245/c101 adjust and calibrate thermostat poc_michael
strong odor_come from_vent mildew smell 225/b114 not_able to locate_any odor at_this time customer_say the odor be no_longer there at_this time
conference_room too_warm 101/a200 adjust and calibrated thermostat poc_andrew
no air_flow 304/139 action_take find bad_motor turn_over to electric_shop for replacement motor have to be order will reinstall belt and pulley when motor be replace motor replace last thursday 1/30/14 and back on line now
too_hot 224/b168 replace_re heat_diaphragm to actuator in induction_unit poc_daniel
too_hot 220/a325 replace_diaphragm to re_heat actuator poc jason
water leak ceiling_tile 216/b230 30_action take find control_valve leak outside of women rest room send m_slip to shop 80
too_warm c146 c147 verify discharge of acu_c4 space_temperature be okay_now per customer
too_cold b183 b184 b185 replace two actuator that be find tear apart by someone else reset controller and office now have heat follow_up with greg downing
too_cold 235/b110 replace sensor in room b106 replace controller and grad on actuator calibrate to re_heat on acu-10 poc customer
too_cold several complaint please_see ellen weiser so -PRON- know someone_come to fix b107 check area and find area to be 72*f no adjustment_make poc ellen
11th_floor all a side very_cold 101/011 adjust_set point to a_wing induction_unit poc customer
request to check room temperature too_hot in_bldg 220-b161 adjust_set point of thermostat poc customer
request to check room temperature too_hot in_bldg 220-b255 adjust_set point of thermostat poc customer
water_detection preheat_section notify shift_supervisor with question clear_alarm in pre_heat section poc customer
freezestat alarm notify shift_supervisor with any_question clear_alarm and restart system poc bernie
freezestat alarm call shift_supervisor with any_question clear_alarm and start system poc bernie
freeze_stat alarm call shift_supervisor with any_question clear_alarm and start system poc bernie
freeze_stat alarm call shift_supervisor with any_question clear_alarm and start system poc bernie
request to check room temperature very hot in_bldg 235-a100 adjust_thermostat poc_laura
water_detection preheat_section please notify shift_supervisor with any_question due_to humidifier condensate clean_up water and clear_alarm
water_detection cool_section notify shift_supervisor with any_question replaced module sensor verify_proper operation alarm clear
no heat 205/123 find hot water supply valve off open supply valve and check for proper_operation poc_laurean
no air_flow stale air no heat all of b_side find unit down_for p.m. leave_customer a message
air fail hood alarm 223/b143 hood be be pm'd at the time of the service call speak to customer
no heat 216/a206 restart vav serve glass encloser follow_up with_customer
extremely_warm instrument room 223/b139 b133 b131 may be more unit down_for pm_inform customer
very_cold ne heat 428 trailer reboot defrost board observed heating operation and adjust_set point of thermostat near the door of complaint 72*f measure throughout the rest of the trailer poc customer
very hot heat will affect instrument 220/b147 adjusted_set point on acu to allow mechanical cooling poc roy
check_operation of acu_c2 reset 4 belimo_actuator to system verify_proper operation
too_warm instrument can get damage 225/b131 please_see donald koss for explaination find acu-10 down_for pm supply discharge to space be 54*f tell customer that if idditional cooling be need that -PRON- may_need to contact f&e for a quote for the possibility of a cool coil instal with additional control poc customer
too_cold ahu-1 a103 action_take main air leak in the a_wing of build cause control issues.adjust discharge set_point of acu-1 poc customer
lab too_warm 221/a12 this system use automated logic soft_ware -PRON- inform the customer that -PRON- do_not have this soft_ware and that -PRON- need to purchase -PRON- or have the contractor that instal -PRON- to trouble_shoot the system frank_potts ddc supervisor be suppose to talk to the customer
too_hot 80_degree 235/b140 wait for an_outage from the building manager.repair complete effort be complete during 2014 spring_site outage
too_warm 220 a145 the office be too_warm the temperature show on a wall thermometer be 74_degree fahrenheit please adjust the temperature to 70_degree or the nist recommend temperature for office thank problem location_gaithersburg problem_building room 220 a145 adjust_thermostat set_point per_request poc customer
very_cold 101-a800 the unit by lisa rocker 's desk be blow cold air again could someone check to see_if there be a piece that be malfunction this be the 3rd request for the same unit problem location_gaithersburg problem_building room 101 a800 adjusted_set point to all thermostat in area of a800 poc customer
temperature need to be raise in a705 minimum degree 101/a705 adjust all thermostat to induction_unit in the area poc customer
ne heat 202_129 room 129 be suppose to be maintain at a contstant temperature of 23_degree c and have be at 20 or so for the_past few_day the thermostat be call for heat but no response from unit thank problem location_gaithersburg problem_building room 202_129 action_take free_stuck stem on re_heat valve poc customer
fan_selection water_detector acu-2 replace water_detection module and sensor clear_alarm and reset poc customer
squeaky heating unit in office 101/e128 secured panel to 5 induction_unit to stop rattle_noise poc customer
ceiling leak come_from light_fixture near vent condensation 235/b189 action_take duplicate_ms 16279 cancel this mslip
request to check room_temperature- too_hot in_bldg 220-b125 replace two diaphragm to re_heat actuator poc customer
heater temperature control_valve not_function office be very hot 221/a123 replace_diaphragm to re_heat actuator poc lee
heater temperature control_valve not_function office be very hot 221/a123 duplicate_ms 18800 complete 12/16/13
ne heat in women bathroom on first_floor of bldg 222!!!. adjust_set point on_computer oic phone_message to customer
cold one out_of three air_handler be run 304/162 find hv-9 off_line motor control center make_noise in the panel when start redirect to electeric shop to investigate
80_degree please lower temp 227/b250 action_take replace valve and actuator space be hold 70*f temparature
too_hot 221/a209 adjust and calibrated thermostat poc_jeanne
very_cold 63_degree 320/11 raise_discharge from 54*f to 60*f on acu-1 and 2 adjust vav_box from 69*f to 74*f for room 11
room too_cold a245 action_take adjust temperature set_point on induction_unit poc customer
room too_cold b230 adjust_set point from 72*f to 73*f re_heat seem to be energize poc customer
daycare room 2_infant room very very_cold 2 adjust_set point to acu-1 and 2.adjusted set_point on hot water_converter
too_warm candy be melt in vend machine 235/a105 action_take adjust zone temperature set_point poc_mark
adjust discharge of acu-5 to hot adjust_set point on acu-5 discharge for_72*f poc_dawn
executive dining room a d action_take replace pneumatic controller calibrate and set to design currently control 160*f verify_operation and set_point
very hot instrument can get damage 225/b327 action_take replace_diaphragm to actuator speak to customer
freeze 221/b160 adjust_set point on two_induction unit thermostat poc zulma
ne heat 101/a227 could -PRON- please turn up the heat in dr cavanagh 's office any day this week except for tue 12/17 between 9:30 2 pm someone will be here to give -PRON- access to the office action_take adjust_thermostat set_point from_64*f to 70*f leave_customer a phone_message
room too_cold -PRON-_would like temperature at around 68_degree 224/a167 action_take free_stuck valve stem calibrate thermostat poc customer
belt problem w ac10a 223/b313 action_take replace two belt poc customer
too_cold room 207 action_take replace induction_unit valve remove clogged coil clear coil tube and reinstall re_heat coil adjust_thermostat set_point poc customer
check thermostat operation in room 108 4 thermostat action_take need to order 4 new johnson thermostat to replace exsist fan motor may have issue as_well a lift be need to check operation.hold open until thermostat be in 2/20/14 replace thermostat and verify_proper operation
smell come_from vent a218 action_take determine that odor be cause from unit acu-11 be pm'd odor go by the time call be ran and system be back on line poc customer
room too_cold a727 adjust_set point on thermostat poc customer
check_operation of econimizer fan for ccf action_take reset econimizer fan fan be use free cooling
check_operation of hot water_converter in a-200 area of build_245 no temperature action_take replace dome_diaphragm to controller
lab a216 be very_warm around 80f please_investigate action_take instal_new main air_line to controller verify_proper operation poc_john
request to check room temperature too_hot in_bldg 227-b250,pls see peter action_take replace control_valve and actuator reset board to space_temperature be hold 70*f
office be too_cold a534 action_take adjust stat set_point from 71*f to 74*f poc customer
too_cold 101/7th flr action_take find 70*f in space adjust_set point poc customer
check_operation of ac-1 compressor action_take pm'd system and verify_proper operation
check_operation of electric water cooler in build 301 action_take cleand and service electric water cooler except ewc-11 which be out_of service
get ne information for shaft and bear replacement to vu-2 action_take give all information to service supervisor pertain to the vu measure shaft to be 65 long and 1 3/16 diameter bear demention be 1 3/16 and bolt pattern 3.5 inch
check_operation of humidity to acu-4 adjust_set point as_need action_take adjust humidity set_point for 40% be set for 70% verify_proper operation
lab be cold 216/d109 action_take adjust_set point on_computer space okay_now poc alan
water leak in window ck all window and column 101/a709 action_take check window as request no water penetration be locate at_this time check industion unit above and no water be present anywhere poc customer
room too_cold 223/b366 raise thermostat set_point poc customer
too_warm 225/a310 the temperature in this lab have spike to 78_degree f. there appear to be only warm air being pump into this lab this laboratory have temperature sensitive equipment that can be damage if the temperature get too high action_take adjust_thermostat poc_brian
ne heat increase 101/a223 action_take adjusted left_side induction_unit room temperature be 73*f and be now 74*f poc customer
too_cold 225/b208 action_take find hand_valv off open valve and verify_operation poc sally
belt be off pully on acu_5 action_take unit down due_to break_belt replace belt b90 align and tension system back in service
receive_freeze stat acu 1 1a action_take reset_alarm and verify pre_heat be work system back on line
receive low_limit thermostat ahu 404 action_take check operate system and no issue be find
receive_freeze stat acu 2 action_take reset_alarm and start unit
thermo in old_lobby whistel noise leak in pneumatic_line action_take clean thermostat ble port noise go poc_mark
whole wing be 90_degree equipment in danger b119-b124 action_take find acu-9 off_line start acu-9 and space come back to normal poc customer
day_care center room 2 very_cold make adustment to supply air set_point to improve the overall building temperature
pump room sqeal noise sound_like broken bearing 202/302 action_take replace 2ea b65 belt poc customer
very_cold no heat at all come_out 235/e130 e130.1 e130.2 e127 and more see robin person action_take open_hand valve and control_valve throughout the space poc_robin
request to quickly respond to hot temperature in_bldg 101-a800 action_take adjust stat in several induction_unit in the area poc kate
ne heat 224/a269 action_take adjust_thermostat set_point poc corinne
room too_cold can_not adjust thermo 226/b160 action_take find space_temperature to be 72*f no further adjustment_make poc customer
hvac fan in 225/a164 begin run in hyperdrive yesterday 225/a164 temperature be fine normal but -PRON- be very_noisy now in this office other inside module near -PRON- be nearly silent and this one be very_loud from all the air go in out_of the vent in the ceiling very annoying to sit here with all this noise problem_building room 225 a164 action_take adjust supply air damper set_point to space poc customer
install belt and pulley due_to motor failure action_take complete_per request verify_proper rotation
replace fail bear acu-10 action_take replace drive_bearing 1ea 2 11/16 fafnir bearing
room c 146 be hot action_take replace_re heat_diaphragm poc glenera
since_last night 84 degree in office c146 action_take replace_re heat_diaphragm check_operation poc glenera
check on need to cut_access door in build_233 duct_work of eh-161 to gain_access to motor for_maintenance also investage the what will be need to replace acu-4 flex_connection in build_304 action_take 899 be request for build_233 and an_outage for repair for both have be request repair to be make on new ms for each building when 899 be receive
frabercate metal t 's for support e-7 collasped duct_work action_take complete_per request
extremely_warm 101/c110 action_take adjust discharge set_point on the computer from 60*f to 58*f space_temperature be come down poc cynthia
replace motor due_to bearing failure action_take after electric_shop replace motor -PRON- instal pulley and belt_aligned and tension poc frank
receive_water detection_acu 1 fan sction action_take clean_up water and reset_alarm poc cole
no air_flow on go problem start to smell also 304/139 action_take new_motor be purchase for install follow_up will be do on another_m slip
fume_hood not_work 221/b033 action_take replace_diaphragm on operator poc dale
lab a230 234 be very_warm and be cause issue_with the experiment find discharge to be to high due_to not allow mechanical cooling allow mechanical cooling
101 gym too_hot action_take room temperature 66*f no adjustment_make poc customer
too too_hot 223/a165 find acu-2 in econimize mode change set_point to enable free cooling poc customer
too_hot for thermo electric cooler 221/b211 this lab be too_hot for -PRON- thermo electric cooler to cool properly the current room temp be 23 oc i ne 21 oc to cool system the calibration system be down until the room temperature be fix i have calibration due dec 31 action_take find all actuator to space in a closed_position acu-11 be discharge high adjusted_set point on_computer and discharge be back to 56*f
extremely_hot 304/a101 find room temperature to be with in design set_point no further adjsutment make poc customer
request to check hot temperature in_bldg 223-a147 action_take find unit in econizer mode change mode to enable cooling
freeze_stat alarm acu-1a freeze_stat come in alarm then_clear reset_freeze stat and vacuum_up water cause by hot water_pump notify pipe_shop adjust mimium out side damper that be not close all the way
recover refergerant from two refergerator and remove door for removal from site action_take complete by assign employee
clean shop and restock material in shop action_take employee perform as ask to do_so aok
install automatic greaser on acu_'s calculate dial settingds for each acu and instal 6 ea greaser set dial set to specification on acu-5,6,and 7
window_unit filter need to be replace a247 have to wait to follow_up with_customer on 1/2/14 when -PRON- come back to work this be an induction_unit and -PRON- do_not maintain filter in these unit poc customer
too_hot 225/a209 adjust and calibrate thermostat poc mei lee
heavy vibration from unit check acu-20 and no noise find check room a182 and find no noise or vibration poc power_plant
freeze_stat alarm reset and restart acu-7
freeze_stat alarm reset and restart acu-6
freeze_stat alarm reset restart acu-2 poc power_plant
receive_freeze stat acu 1 action_take reset_freezestat and start system
too_cold in area please check room 1123 customer name chantale dennis ext:3041 adjust_set point for_70*f poc chantele
220 penthouse unit a06 bear make terrible noise 220 repair make on another_ms after get 899_safety report
request to check cold temperature in child_care bldg 320 see pat adjusted_set point from 70*f to 73*f all room hold 72.5*f at_this time
receive_water detection_acu 9 pre_heat fan_section sensor and control wiring have be remove from fan_section and pre_heat section no water_present in any of the section or the filter_section poc_ed
check for proper_operation of re_heat actuator reset operator and verify_proper operation
too_cold 220/b310 adjust_thermostat set_point poc amy
check_operation of acu-14 replace broken_belt poc potts
request to check hot temperature in_bldg 301-b147 find breaker_trip serve actuator reset_breaker
bldg be freeze 216/a206 start pump
cover off of heater 101/a231 copy from maintenance request email there be cover off of the heater in room a231 could -PRON- please_send someone to fix that and to make_sure the thermostat be appropriate around 68_degree -PRON- will have someone move into this office in the 2nd week of january i will be here tomorrow 12/31 to let_-PRON- in but otherwise out this week thank_-PRON- reinstall cover to induction_unit open_hand valve to re_heat coil calibrate thermostat and set for_70*f also adjust_thermostat in room a225 poc_carol
request to check warm temperature in_bldg 225-b148 adjust_thermostat to room b146 and b148 poc_catherine
request to check bad odor_come from mechanical_room in health_unit bldg 101 find acu_c3 have a broken_belt replace belt_1ea b33 poc_betty
support customer with_new user -PRON-_would and passwork for -PRON- to gain proper access into the csi system 233/ a151 be contact location janet at 7:30am complete_per request
replace two water_detection sensor in the humidity section of ahu-404 and proof for operation humidity supply may_need to be reduce to allow for time frame or outage to properly gain safe access into system humidity have be secure and be wait for the manifold to be replace valve be lap during the site_outage spring 2014
resolve mutiple alarm that have be identify in build_227 automation primarly glycol pump associate_with enengery recovery ef-6 6 and ef-6_2 reset and start 6_2 p er-1 p er-2 reset glycol pump and reset_freeze stat to ahu-7_1
resolve_issue with acu-13 supply fan alarm replace drive belt to supply fan and clear_alarm
resolve_issue with return relief damper and proper fan run command adjust discharge temperature and check for proper_operation poc potts
freeze cold 304/129 find acu-1 out_of service due_to a bad_motor wait for electric_shop to replace poc customer
request to check and repair cold temperature in_bldg 225-a257 adjust_thermostat to induction_unit poc customer
check every acu/ ahu system osy preheat valve for open_position on all site equipment/ system start in build_227 once this action have be complete -PRON- be to then reveiw equipment on automation system for preheat valve automate movement if help be need advise myself/ frank check all os&y as indicate and actuation of pre_heat valve
check osy valve in the follow building to confirm that -PRON- be in an open_position relate to supply steam to all acu/ ahu_'s in the follow building once this be complete check automate control of preheat valve for the same equipment building be 320 233 230 231 301 202 203 245 205 236 visually inspect all valve list to the building list above
very hot in lab 221/a145 repair_control air leak adjust_thermostat set_point poc customer
freeze cold 101/a239 adjust and calibrate thermostat for_70*f poc_dawn
fume_hood stop work 226/b225 replace belt 4l290 1ea to fan and restart fan poc_paul
freeze cold 320/11 find temperature to be 71*f no further adjustment be make poc_mary
exh.fan a vfd alarm hru 403 clear_alarm and verify_operation
freeze_stat alarm reset_freeze stat alarm freeze_stat be currently work but need to be replace due_to a broken spring that be in the process of be order
freeze_stat alarm action_take reset_freeze stat start_equipment
freeze_stat alarm reset_freeze stat start_equipment
freeze_stat alarm reset_freeze stat and start_equipment
freeze_stat alarm reset_freeze stat and start_equipment
freeze_stat alarm reset_freeze stat and start_equipment
freeze_stat alarm reset_freeze stat and start_equipment
lab be too_hot b367 adjust_thermostat poc rabe
office be too_cold a265 adjust_thermostat poc dennis
office be to hot b241 find control air_line break repair line adjust_thermostat and check calibration poc wei x6595
office be too_cold 156 glass shop acu-3 be off_due to freeze_stat trip reset_alarm and start_equipment
room be too_hot b28 replace_re heat_diaphragm to basement induction_unit poc customer
freeze_stat alarm reset_alarm and verify_operation poc_kelso
freeze_stat alarm reset_alarm and verify_operation poc_kelso
freeze_stat alarm reset_alarm unit be run minium outside_air damper be closed and unit filter door be open to give relief air
no heat in main_gate gard house turn power on for electric baseboard heat verify_operation poc customer
low_temp alarm replace aqua stat sensor for low temperature alarm alarm clear poc customer
hru 301 exh fan a alarm exhaust_fan alarm be clear by_ddc group system be back to normal operation
hru 203 exh fan a alarm check alarm at 7:30am and alarm have be clear by_ddc group
hru 204 exh fan b alarm exhaust_fan have be clear by_ddc group
supply fan alarm supply fan alarm have be clear by_ddc group
shut_off afterburner fan and associate canopy_hood turn off large blue exhaust_fan directly connect to the afterbuner canopy exhuast fan ch358b rm b363 ch350b rm b355 ch348b rm b353 ch347b rm a352 ch344b rm b349 e343bb rm a348 and e-341b rm a346 complete_per request and also per_request room b353 b355 b348 a346 and a352 customer present for action_take
excessive heat fire alarm activate 221/b28 heat in this room be excessive -PRON- cause the fire alarm to activate please_see if heat level can be decrease or change the heat detector setting so -PRON- will_not activate replace_re heat_diaphragm
exhaust_fan make_loud noise see aaron young 245/c09 find acu-11a motor noise and turn_over to electric_shop for possible motor replacement electric_shop replace motor and -PRON- remove and reinstall_pulley and belt system be back in service now
thermo cover off buzz also 80_degree safety issue 225/a228 replace_diaphragm and calibrate thermostat to re_heat pc kristen
ventilation problem very hot 225/a147 adjust_thermostat set_point and repair_control air leak poc carolyn
low hood exhaust in lab b323 reset and start exhaust_fan poc customer
leak come_from ceiling land on desk 224/a213 30_action take find control_valve in room a-313 leak down to a-213 valve on both side be shut_off reset_freeze stat alarm to acu_'s 1,5 and 6 replace_re heat valve to induction_unit poc_lisa
ceiling still open and ladder be in hallway for repair be make to room a103 replace actuator to re_heat valve and close up ceiling verify_proper operation thermostat in office be bad and need to be replace also to be complete the week of 1/13/14 replace thermostat and calibrate verify_operation of controller and thermostat
extremely_hot in lab feel_like 100 degree 202/157 find acu-2 off_line start system and temperature come back to normal
loud_noise come_from mechanical_room fan malfunction 233/a129 no noise be locate check pump and unit in the area speak to customer
turn breaker on for fan heat 202 have high_voltage reset_breaker in vault acu-1 have a bad_motor and turn_over to electric_shop for replacement this motor cause the breaker to trip.hold ms open till motor be replace acu-1 be back on line
hvac unit be turn off 411/a182 fr lehnhoff x 2290 be the additional point of contact for this request -PRON- be not in the pull down list above the hvac unit be turn off on 1 3 13 b c of a terrible grinding noise and vibrate of -PRON- office and the surround desk -PRON- office be very_cold b c -PRON- believe either the unit be turn off or be not_work properly with the frigid temp outside -PRON- ne someone to come over and take a look asap problem location_gaithersburg problem_building room 411 a182 replace motor and blower to unit
freeze_stat alarm reset_freeze stat alarm and check rest of the building for any other alarm poc customer
low temperature alarm check unit graphic and low temperature alarm have clear
freeze_stat alarm reset_freeze stat and start unit also reset and start 221 acu-8 231 acu-1,4 and 8 220 acu-6 222 acu-1 and 4 245 acu-11 and 4 building 101 acu_c1 and c4 226 acu-9 304 hv-4 and hv-1 224 acu-12 245 acu-13 and build 221 acu-14
heater not_work at main_gate house turn on breaker for perimeter heat and adjust_thermostat set_point poc customer
no heat in office a269 unit be down due_to freeze_stat alarm speak to customer
no heat come_out of window_unit b116 office be cold due_to unit be on freeze_stat 1/7/14 speak to customer and space be okay_now
noise_come out_of vent and a burn_smell in b100 check for noise_come out_of unit and burn_odor no odor or noise be present_at this_time poc customer
high_humidity level 226/b328 m_slip detail_description this end_of the building have a noticeably high_humidity level this_morning -PRON- room also smell musty likely because of the high_humidity level the adjacent room have a_lot of condensation on the window and sill -PRON- suspect_that there may be some kind of a leak in the air system but do_not know problem_building room 226 b328 adjust humidity set_point for acu-2 from 80% to 50% valve position to minimize condensation on window poc customer
no heat find space_temperature to be 66*f adjust_thermostat set_point for_70*f poc customer
a_c not_work sensitive equipment may be ruin 216/116 resent_code to system
very_cold in conference_room 301/b174 adjusted_set point to area and temperature be 70*f poc pam
ceiling leak drip onto desk 225/b346 find small puddle on floor investigate and be unable to determine where the water come_from clean_up water poc customer
no heat window be freeze over 225/a215 office be cold due_to unit be down on freeze_stat 1/7/14 speak to customer space be okay_now
courtyard area close to lecture_room d heater against wall noisy and vibrate oiled fcu motor and replace filter to fcu b44 speak to customer no noise present_at time motor start make_noise again and motor information have be record to replace fan motor universal electric volt-115 amp .4 rpm 1050 mod de3d058k still_wait for motor to be receive follow_up on order and will have the work perform on w.o 0200 4 25 2014 gfp
no heat 411 a187 copy from m_slip email request the additional point of contact for this request be robb pole ext.3312 mr poling be freeze in the office note above -PRON-_would like to have sensor put_back in -PRON- office to record the temp in -PRON- office -PRON- have to wear a coat on most day whereas the office space outside -PRON- office be quite warm due_to the dangerously low_temp today -PRON- ne someone to come_out today as_soon as_possible thank problem_building room 411 a187 raise_heating set_point and adjust register to allow for more air_flow poc customer
no heat 303 103 replace 1ea.a50 belt to acu-1 inform_customer
check high_humidity in_bldg 223-b310 find acu-8 return humidity set_point at 35% and a return of 33% with a supply humidity valve at 93% open lowered humidity set_point 25% and monitor relative_humidity and valve position valve close to 28% from 93% customer space humidity be 51% and be come down vacuum out water condensate from inside acu-8 due_to excessive humidity
mep hall very_cold 301/hall adjust_set point to rtu-5 and check several area in mep temperature be now 70*f to 71*f poc mrs brunner
the window be leak water please take a look thank 220/a145 adam yuha find the follow the window in the follow room a145 a147 a149 a153 a155 a157 a159 a161 a163 a165 and a167 have a_lot of condensation on -PRON- upon enter the room -PRON- feel very_humid all of these room appear to be service by unit ac-5 upon inspection of other room in the building -PRON- be not in the same condition i talk to several occupant of the room and -PRON- tell_-PRON- that when -PRON- open the door to the room this_morning -PRON- be like walk into a rain forest thank adam v. yuha civil engineer operation engineering_group plant division bldg 301 room a121 mail stop 1930 100 bureau drive gaithersburg md 20899 p:301 975 6964 f:301 975 3841 due_to humidity system of the airhandler adjustment of set_point on the computer to resolve_issue
room temperature very_cold in_bldg 101-a821 adjust_set point of thermostat and speak to customer
request to check cold temperature in_bldg 320 child_care center adjust_set point to vav_box verify_proper discharge of acu-1 and 2
breezeway between bldgs water flow in window bldgs 220/221 the east face window in the middle of the corridor between building 220/221 have a_lot of condensation on -PRON- this be occur on all_three floor of the corridor the condensate would pool on the window sill until -PRON- overflow and run down the face of the window to the ground level floor this corridor be much cooler than the hallway in 220 and 221 thank adam v. yuha civil engineer operation engineering_group plant division bldg 301 room a121 mail stop 1930 100 bureau drive gaithersburg md 20899 p:301 975 6964 f:301 975 3841 find acu-5 discharge high_humidity adjust_set point of return to 30% and max valve position of humidity valve to 50% from 80%
lab very hot and fume_hood not_work properly 221/d157 reset and start fume_hood replace_re heat valve and actuator with grad calibrate grad for a 5 range poc customer
humidity in this end_of building be very high 53% there be condensation on the metal window surround problem_building room 226 b324 adjust humidity set_point for this system vacuum_up water in acu-2 serve space
lab be too_cold b08 action_take can_not confirm but -PRON- appear_that issue be with calibration_of thermostat if -PRON- be feel no resolve please_contact frank_pott x6301
check_operation of unit heater that be blow cold air on the boiler side bleed air out_of system and flush_coil to several unit heater verify_proper operation
check belt on hv-10 replace belt to hv-10 that cause the odor unit back in service poc_dwayne
check_operation of aqua stat for acu-5 humidity due_to low supply humidity find hand_valv off open supp;ly humidity and check_operation
extreme humidity frozen window due_to condensation adjust_set point on humidity control for the system serve_this space poc_dawn
water_detector in filter_section acu-2 clear_alarm vacuum_up water adjust humidity set_point on acu-2
freeze_stat alarm reset_alarm and start unit
freeze_stat alarm reset_freeze stat and start system
shop area be very_cold system acu-3 be down due_to freeze_stat clear_alarm and start system
water_detection alarm filter_section reset humidity set_point and vacuum_up water.perimeter unit should only open to a 50%valve capacity and be set for 80% for office space
attic fan 225/a321 m_slip detail_description there be a loud buzzing hum come_from the attic above a321 i think -PRON- sound a_lot like a seize motor problem_building room 225 a321 find acu-9 cause the noise due_to outside_air damper be close for the extreme cold temperature open_door to unit at filter ection for now phone_message to customer
no heat bldg 203 office 114 115 116 117 and maybe more clear_alarm to heat_exchanger unit work and 174*f water temperature poc customer
no heat 226/a363 but whole bldg maybe check temperature in office and find -PRON- to be 72*f poc chiara ferrari
water_detection sys zone_4 alarm 226-attic duplicate_ms 19299
a w water_detector system zone_3 alarm 226-attic vacuum_up water and adjust humidity set_point
b18 acu-13 freeze_stat mech_room 245/b18 reset_freeze stat and start system
acu-3 freeze_stat mech_room s e 304 200 reset_freeze stat and start system
room be 82_degree 245 c212 c214 c210 find pre_heat command to 50% rleas overide poc cstomer
82_degree in storeroom please check 301/b163 adjust transducer set_point find chilled_water valve secure to coil open valve to restore chilled_water to system
too_cold 202/216 copy from servdesk m_slip detail_description the room be too_cold adjust the thermostat on the air_handler do_not seem to help problem_building room 202 216 request for akobuije chijioke division 684 pml phone 301)975 3898 email akobuije.chijioke@nist.gov contact building room 202 115 convert johnson valve actuator over to honeywell valve actuator and honeywell induction_unit stat
no heat 304/107 110 janitorial breakroom inform_customer that acu-1 serve_this area and that until the electric_shop replace the motor that there be not anything -PRON- can do check with electric_shop and motor have be order and -PRON- will let_-PRON- know when -PRON- come in poc customer
c_wing hot other room freeze 245 3rd_floor adjust_set point to acu-16 pre_heat poc customer
main drain line water_detector zone_2 distribution area checked area and no alarm be present probably already address_by ddc
acu-3 f.s filter door already open.i open the damper door and reset_f.s and unit restart unit be run and door be open due_to extreme cold temperature 1/6/14 thru 1/8/14
repair leak in chilled_water coil complete_per request on another_ms 19325
have acu-2a chilled_water coil repair due_to be freeze also ensure that the os&y valve for preheat be open ensure proper preheat valve actuation be be control this be to be demonstrate and record on this m_slip by use of voltage reading of control signal to preheat actuator and associate scale open value that corrispond with control signal freezestat mixed_air reheat coil temperature and supply air temperature sensor be all to be confirm of proper feedback voltage and corrispond scale temperature as_well freezestat be to be test and proof for proper set_point and annuciation no exception gfp repair chilled_water coil tag_out chilled_water valve and pre_heat valve both supply and return per_f. potts.verified operation of automated system
rm c-112 very hot entire wing hot also release_overide to pre_heat that be command to 50% due_to extreme cold temperature poc customer
water leak in the 1st_floor west stairwell 30_action take find control_valve leak secure valve replace o ring packing open_hand valve
low exhaust air_flow for e_wing fume_hood fan be down_for pm back on line now and exhaust be back to normal
office be too_cold b203 set_point be 23c and both room be 22.5c
ne heat 411/a182 and a170 m_slip detail_description the thermostat that control the air for about 8 people be completely turn off -PRON- be very_cold please have someone_come out and fix the thermostat asap thank problem location_gaithersburg problem_building room 411 a182 and a170 bad_motor and scroll replace from rtu-11 part_order to repair rtu 11 not in service follow_up on tuesday 1/14/14 to verify propoer temperature in space 71*f outside fred 's office 8 be
too_hot 245/c210 find office temperature to be 72*f no adjustment_make
ne heat 101/a334 adjust_thermostat poc customer
too_hot 245/c210 duplicate_ms 19347 complete
ne heat 230/127 adjust_set point of thermostat for_72*f poc customer
too_hot 221/b217 replace_re heat diaphragm.freed stick valve stem verify_proper operation
office too_cold rm c33 reset chilled_water and re_heat belimo actuators.check with_customer at 9:30am and again at 2:45pm temperature be back to normal
room be too_cold 116 room temperature be 68.5*f and set_point for space be 72*f raise_discharge on acu-1 for 62*f from 55*f
ne heat m_slip detail_description please stop by to increase the temperature in -PRON- office -PRON- be too_cold thank_-PRON- problem_building room 101 a423 adjusted thermostat poc nahla
whole bldg cold 230 unit be down_for pm_inform customer
there be a water alarm that keep_go off in room a-017 and all -PRON- find be a wet mop set on top the water_detector and the requestor would_like -PRON- reset reset clear_alarm
air out_of balance pressure throw measure 227/a110 find fan run in basement that cause the suction in the hallway secure both poc_michael
main drain water_detector in c302 check alarm and clear
ne heat 202/216 replace johnson valve actuator with honeywell va;ve actuator and thermostat poc customer set for_70*f
fabercate pan for ice_machine in 101 cafe fabricate and instal pan
k117 leak on heating water return line near control_valve for vav-206 union source_of the leak turn_over to pipe_shop and -PRON- mad the repair
eh345b room a350 fan bad_bearing observed operation of hood fan find the motor to be the root_cause turn_over to electric_shop for motor replacement remove motor_pulley from_old motor and reinstall on new_motor align and tension_belt start fan and verify_proper operation speak to customer
sponsor report there may be an issue w ahu 218/e024 bad low temperature chill_water pump pipe_shop and electric_shop be make repair at_this time
too_hot 235/a100 sheet_metal instal_new supply diffuser in office space poc_mark
too_hot 218/d011 replace break_belt to ahu serve_area 3ea a35
-PRON- ne to turn down the heat in a231 thanks!!. adjusted thermostat set_point poc_carol
too_hot 231 action_take this be to be resolve once proper access be approve by safety still_wait for that support
-PRON- room be 85_degree 223/b247 replace_diaphragm to both re_heats speak to customer and also adjust stat set_point to room a245
device 219618 water_detection alarm in zone_6 clean_up water and clear_alarm
build 224 acu-1a cool alarm anunciat continuously find outside_air damper command to 20% open release_overide due_to extreme cold weather issue_resolve root_cause damper_position
acu-3 high_humidity alarm/ supply and acu-6 low return humidity alarm check system operation for both system humidity control and validate calibration acu-6 return measure 25.1% and system be not call to add_any humidity return set_point be 25% rainy day .acu-3 supply humidity be measure 57.7%and not add return set_point be 25% and actual be 28.3%
high space humidity in b-07/ val miller laboratory area check lab and the lady assistant say_that the space be okay_now
221 acu-3 have preheat_coil alarm and acu-9 have supply cool alarm and acu-8 have low return humidity alarm confirm and validate operation for each deficiency and system calibration provide documentation no alarm on acu-9 set_point be 54*f and discharge be 54.3*f.acu-3 be in alarm due_to return air set_point be to low raise_set point to 70*f acu-8 be in humidity alarm due_to be in cool_mode must be in heating modt to allow steam to system
acu-1 have cool alarm acu-12 have cool alarm and acu-5 have cool alarm confirm if these be indicative of no chilled_water allow due_to heating_mode if so be economizer enable action_take check acu_'s 1,5 and 12 all alarm be clear at_this time suspect_that -PRON- be due_to return air temperature be turn up during single digit temperature check with power_plant also to make_sure no alarm be still in for these unit
acu-5 have cool alarm check system operation and confirm that chilled_water be or be not allow at_this time due_to heating_mode be economizer enable no cool alarm at_this time set_point be 54*f and discharge be 55.3*f system be in manually allow cool_mode and econimizer mode be not enable
no heat vent blow cold air 101/a207 flush all induction_unit coil and replace all valve pipe_shop have to flush riser serve_area as_well poc_diane
confirm that all need repair to acu-7 preheat_coil have be complete this include the replacement of site glass by_pipe shop also proper lock_out tag_out device ne to be instal on osy 's for steam and chill_water as coil have be secure and drain action_take all direction follow and loto be in place
water_detection system alarming 245/a020 reset_alarm and no water be present
fabricate duct roof_cap for ch-358b ch-350b ch-348b ch-347b ch-344b ch-342bb and e-341b fabricated cap per curb size deliver to l&m contractor
80_degree too_hot 220/a321 space_temperature be 80*f replace_re heat_diaphragm and repair_control air_line lower_discharge from 72*f to 60*f on acu-7
fabricate or make plate for elevator action_take perform task as request
high_humidity return 225/a232 measured room humidity 37% -PRON-_say that -PRON- be fine adjust_set point on av-28 and av-59 to acu-9 poc mrs lowry
request to check noisy belt on a_c unit on 12th.floor bldg 101 replace belt on unit 1ea b42
temperature keep vary up and down 220/b351 adjust humidity set_point on the air_handler acu-4 and temperature stabilize in the lab_space room b351 and b353 customer be happy_with the space at_this time i call the customer on 1/16/14 to verify that the space be hold temperature and -PRON- indicate_that -PRON- be fine poc marlin
too_warm m_slip detail_description room too_warm there be several computer in the office problem location_gaithersburg problem_building room 225 a109 6 action_take find acu-7 discharge 68*f lower_discharge set_point to 54*f replace_re heat_diaphragms to two actuator to space.locat stat serve space 109 3 speak to customer
check_operation of water bath with low temperature room b05 trouble_shoot system and find second stage fan_blade stick on fan housing free fan_blade housinf consist of cardboard and have be damage due_to condensation adjust housing so fan could run.system be work_properly now poc michal
check water_detection sys zone_3 attic and 6 basement both in trouble no water find both zone_3 in the attic and zone_6 in the basement have clear_alarm poc_richard
confirm humidity operation and calibration for acu-9 lower humidity supply and return set_point
acu-7 preheat actuator need to be replace find tear apart action_take tag and drain pre_heat coil and chilled_water coil per_frank replace cover that be remove from actuator no control in control_cabinet tie_into the pre_heat so -PRON- could_not be actuate to verify_operation inform frank about this as_well
acu-2 val miller low space_temperature speak to val 's assistant and -PRON-_say that everything be okay_now
room b-240 low tpace temperature space_temperature set_point be 78*f space be 75*f lower_set point to 75*f alarm be in the morning and acu-1 go down at night space_temperature be now 73*f and add_heat
acu-1 suppy humidity too high lower return humidity to 30% and lower supply humidity to 60% adjusted max valve position set_point
water_detection alarm for zone_1 and main drain in 216 distrubution area check alarm log also water_detection alarm for build_215 zone 4_5 check alarm log clear_alarm and no water find
belt odor replace belt s check for proper alignment and sheave wear action_take instal_new belt and confirm tension and aligment
room very hot 220/b139 replace_re heat valve to room b141 calibrate thermostat and adjust_set point for both room b139 and b143 triple_module room poc customer
very_cold 224/b251 calibrate and adjust_thermostat poc customer
vacuum effect ongoing_problem unable to work in lab urgent 227/a110 adjust air damper check all equipment vav_'s supply intake and return duct motor fail on thursday the 16th and have to be replace root_cause probably a motor go bad poc customer
too_warm 101/113 adjust_thermostat and verify_proper operation small room for 25 or 30 people
heat pump problem error message cool fail 411/170 open damper on diffuser to allow air_flow to space 8 be 74*f poc customer
very hot m_slip detail_description the thermostat by angela apintiloaiei 's desk be read 80_degree people be complain of be very hot and have headache -PRON- ne the thermostat lower thank arden problem_building room 411_a183 open diffuser and put thermostat on fan mode poc arden
no heat temp read 62_degree need to fix by 1:00 pm for meeting in ofc 202/113 111 start hot water_pump 7 check back after lunch and office be warm back up
high temp reading and go up steadily 235/b118 150 replace_re heat_diaphragm on hv-18 and start acu-9 that be find off poc_mark
solenoid valve at steam supply for heater between boiler 5&6 leaking 30_action take find the coil leak on heater unit action_take 4 25 2014 accord to hand writing on m_slip the coil have be repair if -PRON- be determine that this be not correct please inform -PRON- frank_pott
check water_detection 4s zone_4 alarm acu-9 fan_section and humidity section remove sensor have be remove along with conduit that pipe wire to sensor poc_richard
check water_detection in b001 zone_6 find faulty up system poc_richard
investigate supply air fire_damper for failure that be associate_with ahu-7_1 and ahu-6_1 provide status of each system condition for ue to resolve high pressure condition find within each ahu supply air section of housing action_take find many fail but unsafe to access wait on safety for direction poss contractor effort
water_detector floor_drain penthouse no water_detect at_this time clear_alarm
f.s_on acu_a4 the valve be 15% and the f.s turn to normal check unit and -PRON- be run when_i get back to the plant i check the valve and -PRON- be 50% and flustrat to high as 90% to 50% checked_operation of freeze_stat and verify acu_a4 be run poc power_plant
f.s_on acu-3 valve be 100%_open damper door and reset_f.s unit restart verify_proper operation of system tag filter door_open and reset_alarm start system
freeze_stat alarm reset_alarm and start system poc customer
pre_heat selection water_detector check acu-8 and no water be find alarm reset
401 exh fan b vfd alarm keep_come in take_care of by_ddc group
receive_freeze stat acu_7 verify_proper operation reset_alarm and start system poc customer
receive_freeze stat acu_11 reset_freeze stat poc customer
receive_water detection filter_section acu_8 clear water_detection alarm and verify_proper operation poc customer
leak coil leak chill_water coil secure chill_water supply and return valve secured unit action_take repair leak to coil and verify_proper operation
freeze_stat alarm reset_alarm and start unit
freeze_stat alarm reset_alarm and start system
low_limit thermostat alarm clear by_ddc group
low_limit thermostat alarm clear by_ddc group
freeze_stat alarm reset_alarm and start acu-5
freeze_stat alarm action_take verify_proper operation of unit and restart poc_herb
freeze_stat alarm verify_proper operation and reset_alarm poc_kelso
low_limit thermostat clear by_ddc group
low_limit thermostat take_care of by_ddc group
receive_water detection_acu 8 pre section repair sensor and reset_alarm poc customer
freeze_stat alarm reset_freeze stat alarm and start system poc customer
