humid 226/b216 m_slip detail_description office have be very_humid and somewhat stuffy since the extremely cold day last_week -PRON- be definitely not the temperature that be show on the thermostat problem_building room 226 b216 measure temperature to be 71*f humidity_level be find to be normal checked system supply area customer be okay_at this_time
very_cold library main reading area heat register be off 101/e114 reset pump failure and start pump verify temperature of hot water_converter poc alan
check_operation of air_handler in build_227 check all system reset_freeze stat alarm to acu-5 find bad_motor to ab-01 and assist_electric shop in replace the motor
freeze_stat alarm reset_alarm and verify_operation poc customer
water_detector alarm action_take clear snow from fresh_air intake and clear_alarm
request to check cold temperature in room 155 bldg 304 turn out to be a loose_connection on the contactor in the mcc_panel replace ep_switch in acu-3 control cabinet.verified proper_operation of re_heat actuator poc customer
acu failure_alarm unit be in low_humidity alarm and there be no supply humidity with this system clear_alarm poc_herb
freeze_stat alarm reset_freeze stat confirm operation poc customer
too_cold wear_coat 225/a03 adjust_thermostat set_point poc_terri
freeze_stat alarm action_take reset_freezestat and start system aok
room too_hot b105 no adjustment_make 72*f in the space poc_mark
receive_freeze stat acu_7 reset_freeze stat alarm poc customer
freeze_stat alarm reset_freeze stat poc customer
no heat 225/a133 come up in maximo as a137 calibrate thermostat and set for_72*f poc deborah
no heat vent blow cold air 101/a600 adjust stat set_point poc customer
clog toilet 304/107 30_action take snake main line and change the diaphragm
no heat room 155 main shop and credit_union room 101 acu-3 serve these area action_take acu off_line due_to freezestat reset and start system
water_detector acu_7 pre_heat section vacuum water out_of pre_heat section due_to humidity and clear_alarm poc customer
fume_hood error 231/b118 verify_operation of fume_hood no problem find at_this tome speak to customer.they be okay with operation as_well poc maureen
cardboard obstruct exhaust vent penthouse rm 502 remove cardboard per_request be there from summer operation to keep outside heat out poc_richard
check room temperature very_cold in_bldg 235-k101-k103 no adjustment_make space_temperature be 72*f poc_mark
freeze_stat alarm clear_alarm verify_proper operation of unit okay start system poc_herb
82_degree help 227/b250 speak_with customer and temperature be okay_now and 72*f in the space close_out the ms per customer
water_detector alarm filter_section clean_up water in acu-8 and acu-7 lower humidity set_point for system alarm clear
request to check and repair_control valve for unit heater uh-6 not_work bldg 206 replace thermostat and diaphragm by kd- dt
request to check room temperature very hot in_bldg 225-a232 adjust_thermostat poc_carol
heat pump freeze again 207 main action_take find that extream cold condition have cause for excessive icing and system place into emergency heat until outside temperature improve
request to check too_cold temperature in_bldg 222- lady restroom 1st.floor a side action_take raise_heating set_point and cfm to warm lady room poc customer
increase temp 218-d024 m_slip detail_description room temperature have be gradually decrease since mid december should be control to 23 c. problem_building room 218 d024 make gradule adjustment untill desire set_point be achieve
heat adjustment for outer office in 101/a705 find temperature to be fine at_this time per adrienne no further adjustment_make at_this time
room be cold feel cold air come_from ceiling vent 226/b139 adjust_thermostat for_72*f per lew
request to check too high_humidity in_bldg 220-a320 find room be 54% and temperature be 70*f lower_discharge temperature from 65*f to 58*f speak to customer
too_hot 224/b323 action_take repair mulitpul control air leak in the attic calibrate grad to re_heat actuator.verified proper_operation poc ryan
acu_5 6 increase 5 degree higher also acu5 oscillating back and forth 20 degree 245-d07 raise_set point per_request from 58*f to 63*f.e-5 be down_for bad_bearing order bearing for e-5 to be replace on 2/10/14 in order to resolve the root_cause not enough air circulate for space replace drive_bear to e-5 and start fan verify_operation of fan.replaced belt and aligned.2 ea b173
freeze_stat alarm freeze_stat come in and on reset the damper open wide and the unit trip again reset_freeze stat and close outside_air damper per_frank
low temperature alarm reset_freeze stat alarm poc customer
freeze_stat alarm/ leaking coil freeze_stat alarm come in and upon check the unit find the coil leak repair 4 leak find on pre_heat coil replace controller and two grad replace actuator on one and replace_diaphragm on the other.hv-4 back in service
freeze_stat alarm action_take reset_alarm and verify_proper operation poc plant
freeze_stat alarm reset_alarm and check_operation of unit
low_limit thermostat clear by_ddc group
ahu-403 humdity selection h20 alarm due_to humidity be add and not much that can be do no leak outside the unit
low 50 's on go problem please_see andrew conn a200 101-a201 action takne not certian but -PRON- be indicate_that heat_exchanger have control issue but be resolve if incorrect please_contact frank_pott x6301
freeze cold in machine shop area small shop see nancy jone in 139 repair_control air leak in acu-3 control_cabinet poc customer
very_cold b164 c100 raiset set_point on_computer for acu-1 and vav_'s serve_area poc customer
vent fan break see joe rice b226 action_take wait on back order motor but work will be perform on another_m sil for another motor failure for same customer both motor on back order
window hvac unit be blow cold air and -PRON- office be freeze cold 225/a321 adjust_thermostat set_point poc customer
fume_hood too_warm when open 3 emit error message 221/b157 replace a-26 belt on eh-152b verify_proper operation poc customer
-PRON- office be way too_cold thank in advance for -PRON- help 101/415 adjust_thermostat set_point poc_elizabeth
blow cold air 101-a600 a611 conference_room adjust_thermostat in a600 flush_coil in a611 and replace_re heat diaphragmm poc customer
replace break_belt replace 1ea b35 belt and start unit
cut to fit floor protector for sponsor complete_per request
too_hot 227/b263 adjust_set point from 74*f to 72*f verify_proper operation poc customer
9th floor 935 and surround area blow cold air 101/9th floor adjust_thermostat in surounding area poc_diane
too_cold contact denease anderson 8588 calibrate and adjust_thermostat set_point poc customer
fume_hood fail 224/b231 action_take information indicate_that system be back in service but will be send employee to confirm any_question or concern contact_frank pott_x6301
ne heat 202/111 replace valve and thermostat with honeywell control and valve have pipe_shop increase hot water pressure to system set for_70*f phone_message to customer
supply exhaust for room m_slip detail_description lab owner need to verify supply and exhaust for the room asap the design document show supply air to be 2200 cfm and exhaust air to be 2900 cfm the room currently have exhaust 4 canopy_hood 1 fume_hood supply 2 wall grille 3 duct mount diffuser please provide both supply and exhaust amount for each of the room source asap if ed be not available please_contact rick davis x5901 to gain_access to the room problem_building room 224 a342-a344 action_take to the good of -PRON- knowledge this have be complete if not let_-PRON- know and will revisit gfp
cold in room 22 child_care center frank find equipment off_line and start check room temperature and find 72*f speak_with customer and -PRON- be okay_at this_time
fluctuate temp in lab 220/b351 triple_module lab_space calibrate all_three thermostat and set for 73*f.told customer that -PRON-_would follow_up and may_need to replace one of the thermostat
cold 101-a1005 adjust_thermostat poc customer
40 degree temp worried about pipe freeze downstairs 312 1 action_take find acu-1 off on freeze_stat alarm reset_alarm and start system poc_chris
very_cold in conf room 217/a135 reset vav_box and adjust air_flow
request to check room temperature very_cold in_bldg 225-b348 action_take replace valve actuator to induction_unit re-heat.checked operation and set thermostat for_70*f poc customer
lab too_warm need 22 23 c. 221/b229 action_take calibrate thermostat in lab_space temperature be now control 22*c poc customer
humidity problem in lab 225/a114 find space_temperature to be 60*f adjust stat from 60*f to 71*f verify_calibration of thermostat poc_michelle
heat not_work on 3rd unit action_take replace battery to 3 trailer unit for build 207 verify_proper operation of all unit inspect poc_ann
very_cold wear_coat inside 411/a170 a120 a141 action_take adjust temperature for rob 's office instal_new blower and motor for rtu-19 poc customer
heat not_work 205e inspect unit verify voltage reset high_limit to heater restart unit.verified proper_operation poc customer
request to check no humidity in lab in_bldg 227-a330 turn in humidity on 2 10 14 after pipe_shop start the steam_generator secure steam after system flood leave_customer a phone_message on 2/19/14 humidity be up to 19% when system flood and then pipe_shop have to secure the system 3/13/14 pipe_shop have say the -PRON- think -PRON- have resolve the issue so -PRON- will try to start the humidity system on the air_handler back up still issue_with the steam_generator action_take 4 25 2014 further action by hvac_shop be to be perform at end_of may or beginning of june once more material be receive to replace fail humidity valve on ahu_'s work will be perform on w.o 0200 gfp
fume_hood fail 224/b227 action_take find off on reset start fan and leave_customer a phone_message
check_operation of acu-12 of build 222 acu-13 bldg_221 and acu-12 bldg 223 clean return_grill and repair fire_damper as_need to all_three unit check grill to all floor 1 thru 4 as_need per building complete_per request
low_humidity 226 b254 through b264 several nist employee have experience burning eye while work in -PRON- office in build_226 from room b254 through b264 this week -PRON- eye be ok until -PRON- come into the office the humidity_level for this end_of the hall in build_226 be noticeably low than those room at the other end_of the 2nd_floor hallway this have be an_ongoing issue since july 2013 when amber carlberg from the nist safety_office set up a humidity monitor in room b256/226 but no action be take because accord to the monitor the humidity be within the normal_range -PRON-_would appreciate have the humidity_level for room b254 b256 and b264 in build_226 measured and the result report to steve mccabe nehrp deputy director on extension 8549 as_soon as_possible -PRON- immediate attention to this issue would be appreciate thank_-PRON- measure humidity_level room list have no humidity control and can only give what the air_handler put_out
install_new diffuser in room a100 complete_per request.2/22/14
hot and humid director_'s office 216/a205 resent_code to vav_box
very_cold come_from elevator shaft 222/b204 action_take check_operation and raise_set point on vav_box to corridor near office still be cold air come_from elevator shaft nothing_can be do about that due_to no supply air in shaft poc phone_message
-PRON- ne the two hvac unit control the air for a187 and a183 adjust from fan on to fan auto m_slip detail_description -PRON- be have complaint from the people sit under these vent that -PRON- be cold from the constant air blow on -PRON- and that one of the employee be have to apply eye drop hourly to keep -PRON- eye from dry out -PRON-_say without -PRON- eye drop -PRON- vision be blurry this be not the case when the fan be in auto_mode a week_ago so please_send someone out today to put the fan back in the auto_mode for these people any_question please call -PRON- cell 301 788 0423 thank arden problem_building room 411_a183 action_take employee have place system now in the auto_mode of configuration per customer request one thermostat be not power at_this time as the heat pump need a new blower_motor so -PRON- have be lock_out motor have be receive and will be instal on_monday provide weather be acceptable
2nd_flr west_end walkway between 221 222 firedoor not shut properly check air_balance action_take no air_flow or pressure issue reconiz
check water chiller be not cool rm b345 trouble shot system and determine that the condensor motor be bad customer be make -PRON- own repair poc customer
receive_freeze stat acu 1 reset_alarm and start system poc customer
bathroom ventilation be down 216-a130 find ahu-402 off for_pm work okay_now
heat be not_work 226/b244 action_take verify space_temperature to be 74*f no adjustment_make poc customer
space heater off or not_work 222 action_take space heater be work adjust damper to off position on vav that_serve lady room speak to customer co worker to inform status
221-b031 ne heat humidity adjustment asap heat be at 85_degree humidity 13 percent action_take adjust_set point on acu-9 verify_operation of re_heat valve sopke to customer and lab be good
no heat temp 64_degree 226/b168 find acu-1 off_line start system and verify space_temperature poc hai
too_cold 220-a145 adjus thermostat set_point poc customer
humidity down 20 percent throw off measurement 227-a110 a154 i leave a phone_message and instruct that -PRON- will try to day to get there but this be related to the humidity valve issue gfp 2/4/2014 action_take the resolve of this primary issue of humidity be relate to ahu supply humidity valve still need to be replace this action will be perform either at end_of may or beginning of june on w.o 0200 labor pend more material be receive now on -PRON- list of work to be perform gfp 4/25/2014
cold 226/b368 due_to acu-1 be off_line start system and check space_temperature poc customer
very_cold 1st_floor the heat appear to have be turn off in 226/b152 b160 b168 and b166 please kindly treat this as an urgent matter thank_-PRON- find acu-1 off_line start system and check space_temperature all okay_at this_time poc rise
cold employee be complain that the temperature be really cold in both a and b hallway on the third_floor of 222 especially cold in room near to the elevator in the b hallway b304 310 also the man and woman_'s restroom on the third_floor be freeze 222/b322 action_take command vav close to 2 office and raise_set point of discharge air to try to warm lady room.also raise_set point to room b304 and b310 poc customer
clean room filter clog 220/a264 replacement hepa fan motor order still_wait to receive motor action_take motor finlly instal and back to normal
request to check hot temperature in_bldg 223-a340 action_take repair_control air_line to re_heat actuator poc_william
request for_maintenance on a_c unit in_bldg 222-b251,see brian action_take replace filter to these system and verify_proper operation poc_brian
request to check and repair no air_flow in_bldg 202-#221 action_take due_to acu-1 have a bad_motor and wait electric_shop to replace motor this serve room list above and 131,132 and 134 poc ricky
heater problem uh1 6 bldg 206 207 uh1 = loud very noisey uh2 = no heat uh3 = noisey uh4 = noisey uh5 = work uh6 = no heat garage area action_take confirm that issue be resolve
freeze_stat alarm action_take verify_proper operation pre_heat operating and clear_alarm start system poc customer
freeze_stat alarm action_take reset_alarm and start system verify_proper operation poc customer
thermostat not_work c201 2 action_take adjust and calibrate thermostat for_70*f poc_daniel
remove filter in vent b214 action_take remove filter and adjust_set point to induction_unit thermostat
humidity unstable b122 humidity fall to low and measurement related to experiment become unstable action_take 4 25 2014 further action by hvac_shop be to be perform at end_of may or beginning of june once more material be receive to replace fail humidity valve on ahu_'s work will be perform on w.o 0200 gfp
no heat 226/b168 action_take find acu-1 off_line due_to freeze_stat alarm verify_proper operation poc customer
check out water_detection alarm in zone_4 action_take check unit and find no water_present clear_alarm
check freeze_stat alarm on acu-1 action_take verify_operation of pre_heat an clear_alarm start system
too_cold adjusted thermostat and set for_70*f speak to customer
fabricate and install exhaust_fan and duct_work action_take complete from mechanical_room b022 to pump room b032 locate on the other side of the stairwell locate in the sub_basement of build_245 inform hvac supervisor when assistance from the electric_shop or hvac_shop be need
unscheduled outage unable to restart m_slip detail_description the hvac system of the xcalibir lab 225/b68 have have an unscheduled outage and i be unable to restart the system -PRON- appear_that the problem be similar to last time when an error signal in the hvac controller do_not clear and prevent restart of the system -PRON-_would be grateful if -PRON- could check the hvac system asap door be leave open thank_-PRON- ulf problem_building room 225 b68 reset_alarm and start system poc ulf
very_cold in room 5 huddle w child in blanket 320/5 find hot water_pump off start pump and speak to jolene
request to check room temperature too_cold in child_care bldg 230-room 2 find hot water_pump off_line start puimp poc_jolene
request to check water leak from hu-5b unit in_bldg 245-b147 replace_re heat valve poc customer
urgent vent too strong for experiment possible to turn off 220/b224 closed supply and return vent per customer request customer indicate when the air_flow be low enough this be an office space and not a lab_space that ne to be properly balance
too_hot the temprature in 304 room 142 be too_hot this will eventually be use for server so -PRON- ne to get this room as cool as_possible please give -PRON- a call on x8146 and whoever be here can let_-PRON- into this room please let_-PRON- know if -PRON- have any_question thank paul x6132 calibrate and adjust_set point on induction_unit thermostat check calibration and adjsut set_point of thermostat for fcu_'s poc_paul
freeze 222/a130 action_take check temperature in room a128,130,132 and a134 temperature be all within specification of 70*f poc_cindy
open and clean heat unit smell 225/b214 turn_over to safety_office kathy ritchie for task request
low flow_rate fumehood 245/b131 action_take i be close this m_slip as -PRON- be go to take about a month for delivery of filter(s size type make all have be identif for sara 's and a_couple other filter need in 245 work will be perform on a new m_slip question or concern contact f._potts x 6301 or gpotts@nist.gov
day_care center extremely_hot 320/rm 22 action_take release_overide to pre_heat and verify_operation of acu-1 2 check space_temperature and find -PRON- to be okay_at this_time poc_mary
temp be at 63_degree 202/135 action_take raise_discharge of acu-11 from 52*f to 56*f poc_richard
humidity out_of control.225/a232 action_take find thermostat set at 74*f calibrate_stat and set for_70*f poc_gail
freeze_stat alarm reset_freeze stat alarm and verify_proper operation poc customer
rattle_noise in ventilation duct inside the fitness_center there be rattle_noise come_from duct_work above false ceiling inspect area and find no rattle_noise present poc customer
too_cold 235/e20 action taken:08 speak to customer and -PRON-_say that -PRON- be not a cold call but in fact -PRON- be for elevator 2 not_work redirect elevator shop
no heat 202/156 speak to customer and lab temperature be okay_now no adjustment_make poc customer
too_cold 235/e20 action_take info indicate employee adjust discharge from acu-1 if not complete or satisfied contact_frank pott_x6301
too_cold 202/135 find space to be 64 adjusted controller for_70*f now add_heat poc customer
very_cold 301/147 adjust_thermostat and verify_proper operation poc_christina
no ventilation 224/b345 start acu and check for proper_operation poc_michelle
three damaged ceiling_tile check to see what be leak before replace 225/a362 ceiling_tile have be remove no piping above the tile area check attic area and find no water or sign of leak present floor have be epoxy paint informed construction_shop that -PRON- can replace miss tile
see_long description m_slip detail_description office temperature be inconsistent on most day in the winter the cold air from the heating unit dominate and so the office be cold mixed warm and cold air come_out from the low panel of the heater at time the dial to control the setting on the heater appear to be unresponsive problem_building room 225 a361 find space_temperature to be 67*f adjusted_set point for_70*f speak to customer
receive_water detection_acu 5 fan_section no power to sensor replace sensor and re wire sensor restore_power to sensor and clear_alarm poc_ed
office be too_cold 225/a325 space tempertaure be 68*f raise_set point for_70*f check_operation of re_heats poc customer
office be too_cold and feel uncomfortable 101/a709 three module office space remove two_induction unit coil that be clog and blow -PRON- out reinstall and verify_proper operation inform_customer that -PRON-_would be back to follow_up on temperature
office and surround office very_cold 223/b346 check all thermostat and adjust accordingly poc customer
repair damper to acu-1 complete_per request instal_new screw
relocate thermostat to other side of room and replace filter to system room b0001 relocate thermostat and replace filter verify_proper operation poc ralph
to cold room b165 and b167 reboot_vav box and exercise the re_heat valve verify_proper operation poc t
water_detector fan_selection no voltage present_at the sensor instal_new wiring and sensor
vent blow cold air b100 adjust_thermostat set_point set thermostat for auto setting poc customer
repair fire alarm console panel complete_per request
top step new lobby very_cold air 235 action_take not certian but this may have be due_to construction of acu-1 2 3
63_degree very_cold 227/a357 find space to be 71*f no adjustment_make poc therese
no heat 221/a207 find space to be 72*f no adjustment_make poc_dr fraser
too_cold 101/a701 adjust_thermostat set_point poc maria
to hot 83*f room b165 reboot_vav box and exercise actuator to re_heat valve verify_proper operation poc customer
replace the broken_belt on e-13 at 223 replace belt_1ea ax56 poc randy
canopy_hood have no flow in room a345 replace damper grad manually_open damper for proper air_flow fan be slat to be remove or replace at a later_date by_contractor poc customer
office be to hot a145 adjust_thermostat set_point pc customer
room to hot b104 adjust discharge temperature and space set_point of thermostat
receive_freeze stat acu 14 repair linkage spring to re set button to freeze_stat controller reset control and start air_handler poc customer
receive_freeze stat acu 1 restart acu-1 and verify_proper operation
low_limit thermostat alarm
low_limit thermostat alarm
low_limit thermostat alarm
low_limit thermostat alarm reset_alarm and verify_operation
low_limit thermostat alarm
low_limit thermostat alarm
hood fan not_work fan interlock with acu-4 reset_freeze stat alarm and start acu-4 verify exhaust flow in kitchen area and operation of exhaust_fan
reset_freeze stat alarm and start verify_operation of supply fan and exhaust_fan reset_freeze stat and start unit open filter door
supply fan description supply fan 11 sf-11 and exhaust_fan 27 ef-27 will_not restart these two fan work in conjunction with each other_problem building room 235 b-1 find acu-11 off_line on freeze_stat alarm.repair loose_connection on alarm wiring clear_alarm and start unit
room be way too_hot room be typically 20.5 oc now be 31.5oc!. find acu-7 off on reset reset_alarm and start system poc not_able to contact customer due_to no phone_message
too_cold fuse blow 101/a123 asjust thermostat set_point poc customer
cut light switch access_hole in fa console panel 318/l101 complete_per request
ceiling vent blow hot air constant 225/b341 replaed diaphragm to 908b controller.calibrate thermostat poc customer
east wing of hot lab too_hot find acu-9 off_line in freeze_stat alarm clear_alarm and start system hv-17 hot_deck temperature be back in normal_range
replace filter in paint construction_shop action_take complete
remove cover on induction_unit for safety room a230 notify kathy r. once complete x6999 complete_per request
request to check room temperature very hot in_bldg 223-b366 calibrae and adjust_thermostat poc customer
secure front cover of wall induction_unit in entry of 233 secured cover per_request
recover gas from ice_maker in store room rm b163 complete_per request poc darrell
very_cold 101/a1100 adjust_thermostat set_point poc customer
hv-3 freeze_stat alarm 221/attic reset_freeze stat and observe operation poc customer
moldy mildew smell vent 220/b162 odor be no_longer present per customer
check 6 heater not_work call max w status 206/1st floor have a lift bring down to the building from the electric_shop to perform the job.uh-6 be missing fan motor receive motor from pipe_shop and instal replace_re heat_diaphragms to 5 unit and replace aqua thermostat to all 6 unit replace two thermostat to two of the unit heater assist by electric_shop
too_hot 220/b328 adjust_set point verify_operation
child_care room 5 too_hot thermostat be find in reverse mode calibrate thermostat and set for_70*f space be 79*f before adjustement be make poc customer
replace bearing an shaft to e-75 follow_899 instruction replace shaft and bearing to e-75 exhaust_fan fan back in service now
replace bearing to e-10 replace both bearing to fan e-10 have health physic inspect duct to make_sure -PRON- be alright to observe the scroll to exhaust_fan replace grad and diaphragm to pre_heat 1a
too_hot 301/a119 calibrate thermostat and set for 71*f poc customer
repair fire_damper in build_227 repair two fire_damper 1 on the third_floor and the other on the second_floor
request to check water leak from unit uh-5b in_bldg 245-b157 replace valve and diaphragm to actuator to unit heater poc customer
request to check room temperature very hot in_bldg 220-a327 typo for the room correct room be b328 duplicate of ms 24992
too_warm 224/a155 repair_control air leak and adjust_thermostat set_point poc customer
too_hot 83 degree 245/c110 find space_temperature to be 83*f replace_re heat_diaphragm and set thermostat for_70*f speak to customer
very_humid humidity control and possibly temperature as_well seem to be outside normal limit on the south half of the b_corridor of 223 -PRON- be quite humid in -PRON- office right now problem_building room 223 b244 adjust discharge of acu-6 from 60*f to 58*f.adjust thermostat set_point adjusted max valve position for humidifier poc wiliam
unusual smell acu14 entire e_wing not_able to locate_any odor at_this time check acu-14 that_serve this area and nothing be locate in that area either poc_mark
fan sf-1 be not control temperature in the control room or c200 235/c200 agian -PRON- be indicate_that employee correct this in the note i have find if not make frank_pott aware please x6301
unusual smell from_vent 245/c131 check space for odor and none present_at this_time confirm with_customer that the odor be no_longer present
too_warm unable to do measurement 221/a216 a212 no issue find with space_temperature speak to customer
too humid 223/a228 measure humidity to be 16.5% in lab abd space_temperature be 74*f both re_heat be in the closed_position discharge of air_handler be 69*f lower to 59*f speak to customer
request to repair exhaust_fan not_work in_bldg 221-e19 switch into have position and fan be run now speak to customer
increase humidity 101/a123 check room humidity and measure 15% rh space_temperature be 74*f -PRON- be have issue_with dry eye and have decide to bring in a small humidifier acu_a4 which serve_this area have no humidity on this system
fan not_work room 227 thru 231 breaker_trip in the high_voltage vault have the hv shop reset the breaker unit back in service spole to customer
room too humid rear half of 3rd_fl b_side check acu_'s 2,4 and 6 none be add humidity measure the relative_humidity on the third_floor to be 25% no issue find
there be a leak control_valve at the top of stair well 13 repair to be make on outage valve need to be repack action_take repair by_ddc team during_site outage
very hot 80_degree on go problem 227/b250 reset operator and -PRON- appear to be holding.3/31/14 reset motor control with seimen tech and seem to be hold poc peter
very hot 82_degree 301/a100 due_to unit be down_for pm
update control for room b351 through b355 so one thermostat will control space replace_re heat_diaphragms as_need remove 3 thermostat an replace with one locate in the center of the lab_space replace_re heat_diaphragms to all_three re_heat actuator speak to customer and temperature be holdo within .5 degree of set_point customer have only a type 1 control for this lab_space explain to customer that with the constant change of outside_air temperature and the unit try to porvide freeze_protection that there be not much more -PRON- can do with the space for now -PRON- have suggest_that once the out side temperature settle if the space do_not controll properly that -PRON- will_need to contact the facility engineering_group for a control up grade
no heat 202/159 find acu-2,4 and acu-1 off_line start unit calibrate_stat and adjust_set point for room 149 poc_paul
request to check room_temperature- too high in_bldg 235-b125 area find acu-9 off_line trip freeze_stat alarm find first pre_heat command closed release_over ride start acu-9 nad monitor through out the day system remain run root_cause = 1st_pre heat command closed for no_appearent reason poc_mark
too_hot adjust temp 223/b150 replace_re heat_diaphragm and repair_control air leak customer
no heat 245/b150 find acu-14 trip off_due to freeze_stat reset_alarm and start system poc_bruce
too_hot 222/a151-a155 replace operator poc angela
a_c unit in closet fail get hot harmful to equipment 224/b239 action_take note indicate employee have to reset_breaker to system if not correct contact_frank pott_x6301
one a_c unit blow cold other blow hot 221/a224 replace controller calibrate and adjust_set point pox allen
ck the exhaust system e16 heat source uh-4 and outdoor fan f-6 in rm 502 for proper_operation calibrate thermostat and verify_proper operation of unit heater and ef-16 poc customer
request to check no air_flow to room in_bldg 304-b15 replace belt_1ea a42 phone_message to customer
sf-1 air supply unit that supply the reactor control room be malfunction again m_slip detail_description sf-1 air supply unit that supply the reactor control room be malfunction again after the technician come_out today instead_of the system be very hot -PRON- be now very_cold with the unit command to max 80 f the temperature in the control room be 65f please come and thaw -PRON- out the steam control_valve after the steam supply isolation have a clicking noise problem location_gaithersburg problem_building room 235 c200 action_take note indicate actuator be replace and correct if condition be still present please_contact frank_pott x6301 i will also have employee follow_up on this just to confirm
too_warm bump thermo down a_couple degree 101/a231 replace valve poc customer
replace valve to hc-362b and rebuild_actuator complete_per request.replac with_new valve and use old nipple from_old valve rebuild_actuator
repair or replace damper actuator to e-040b replace damper actuator
2 vent hood no air_flow 226/b367 replace broken_belt to eh-363-b1 and b2 a26 1ea poc customer
air manifold entrance air manifold need to have filter replace there be a substantial dust build up in the lab over the last year problem_building room 224 b227 b229 b231 replace supply filter 5.25x47.25x2 3ea also replace faulty thermostat to room b231 poc customer
request to check room temperature too_cold in_bldg 225-a222 verify_proper operation of thermostat and re_heat actuator contact customer
rm 422 to clod rm 428 and 430 to warm adjust_thermostat poc customer
request to check no exhaust in fume_hood bldg 225-b59 find unit off on reset reset and start exhaust_fan verify_operation poc phone_message
low air_flo 227/a330 check with_customer and temperature be okay_now
receive_freeze stat acu 14 reset_alarm and start system command osa damper to 50% due_to no return abd door to filter_section be open
freeze_stat alarm reset_alarm and start system
low_limit thermostat alarm reset_alarm and start system
freeze_stat alarm reset_alarm and start system
freeze_stat alarm reset_alarm and verify_proper operation
freeze_stat alarm reset_alarm and start system
freeze_stat alarm reset_alarm to ahu-330 and start system
freeze_stat alarm reset alaarm and start ahu-401
the battery room exhaust_fan ef-11 m_slip detail_description the battery room exhaust_fan ef-11 have be get progressively more noisy for several week do the ac shop have the necessary part for repair when -PRON- ultimately fail problem_building room 235 a-04 action_take fail belt belt replace
acu-9 restart shut_down restart cycle m_slip detail_description over night -PRON- be notice that acu-9 would run for a_few minute then shut_down for a_few minute only to restart several minute later this cycle of stop then restart keep repeat be this normal over an extended period can this cause problem note that a door on the upstream side of the unit be open so -PRON- will draw air from the room problem_building room 235 b-200 acu-9 be still on line adjustment_make to computer set points.by f._potts to try to keep the system run poc control personel
very hot 220/a107 calibrate and adjust_set point of thermostat poc customer
hc141s not_work 245/b150 reset_alarm and start acu-13 poc_bruce
very_cold 245/b21 restrict access room contact bruce norman x5693 for access to room 245/b21 find acu-13 off_due to freeze_stat alarm reset_alarm and start unit poc_bruce
equipment damage possible humid a_c not_work 245/b23 find acu-13 off_due to freeze_stat trip restart system poc_mike
very_humid worried about equipment 225/a216 find space to be 70*f and 22% rh no adjustment_make at_this time poc_mike
cold 245/c233 adjust_set point for 71*f poc_paul
freeze_stat alarm reset_alarm and start system
freeze_stat alarm reset_alarm and start system dissabl econimizer system
high air_flow filter black_dust particle m_slip detail_description 1 black_dust accumulate on the office desk be there a way to filter the air from the air_conditioning system to keep this from come into the room 2 also the air_flow rate into the room be too high and make the room uncomfortable and too much sound can the air_flow rate be turn down problem_building room 220 a224 adjust damper set_point as closed to closed as_possible inform_customer and replace filter
60_degree ne heat 225/a152 adjust and calibrated thermostat poc customer
cut a hole into fire alarm panel box see rodney_campbell 318/h101 complete_per request
freeze_stat alarm reset_alarm and start system
vestibule old_lobby unit make_loud whistle_noise 235/vestibule adjust_thermostat poc_mark
return fan vfd alarm no alarm find at_this time
reset communication to acu-7 reset controller to restore_communication
replace bad humidity sensor to acu-8 replace faulty sensor and verify_operation
no heat in high_bay b120 find acu-8 off start system space_temperature be 72*f poc_steve
no heat in b150 room temperature be okay_now acu-14 be down on 3/4/14 due_to trip freeze_stat poc customer
room temperature very_cold in_bldg 235-k120 action_take ddc_group support this ongoing_issue now issue be with dcd group for design conccern more to come
request to check room temperature very_cold in_bldg 245-b21 space serve by acu-13 and -PRON- be off_line due_to freeze_stat alarm poc customer
supply fan 8 sf-8 will_not start in_bldg 235 b-2 starter contactor test bad by electric_shop control state_that -PRON-_would replace the contactor during the site_outage or while the reactor be down informed mark_english of what control say
request to check whistle thermostat in lobby vestibule b_wing bldg_235 adjust_thermostat poc_mark
room temperature too_cold in b141 of bldg 231 find acu-8 off_line start acu and verify_proper operation space_temperature be 72*f poc_william
adjust_set point of storeroom per dawn replace controller and replace sensor verify_proper operation poc_dawn
air_flow be to high in office a164 contractor be balance air_flow in building and be be turn_over to f&e to have contractor to address poc customer
request to check room temperature too_hot in_bldg 101-a239 adjust_thermostat set_point for_70*f
fan in radiator be make a periodic rattling noise noise be only audible when the fan be run 221-b364 replace_re heat valve in induction_unit calibrate and adjust_thermostat set_point poc_daniel
fan vent too strong 217/a233 after the ac outage this_morning the fan vent in the room a233 be way too strong loud could -PRON- please check thank_-PRON- problem_building room 217 a233 speak to customer and -PRON-_say that the noise have go after a while
still no heat in the high_bay b141 -PRON- have a 20-minute time where -PRON- seem like the heat be back find acu-8 down due_to freeze_stat trip restart system and restore heat to area poc_william
check air handle unit that support a_wing of 216 verify temp of 216/a101 sam_ayala air_handler be operate_properly increase air_flow on vav to sadisify customer
fume_hood maintenance b345 fan in attic need to be increase and diameter in pump need to be increase see will kimes action_take joc employee mr smother be to acquire 899 to perform need activity give length of time this have be outstanding i be turn_over to joc to confirm if hvac actually receive 899 or not please inform gfp action_take upon further investagation this effort will or shuold have the support of engineering i have provide to safety the info for the sart of get 899 but design need to take place will send dcd email
air too dry 101/b20 clear humidity alarm on acu-1 poc customer
recover_refrigerant and document the amount recover from excess refrigerator recover 4.3 oz of r-12 and 5 oz of r134a
very_cold some wear hat and coat 225/163 free_stuck stem to re_heat valve.replaced diaphragm calibrate thermostat and verify set_point of control poc customer
replace thermostat in room a254 replace thermostat poc customer
too_warm turn down 4 degree 227/b263 lower_set point from 71*f to 69*f for customer due_to heat load in space poc_david
too_cold after -PRON- get the temperature in the high_bay fix yesterday now -PRON- have 60f temperature in some of the the side laboratory off of b141 the high_bay currently -PRON- be 63f in 231:b154 231/b154 b150 calibrate thermostat that be way out_of calibration space be now 72*f
replace shaft and bearing to eh-002b replace shaft and bearing to eh-002b unit back on line and informed_customer
have exhaust air_volume check for fume_hood in room a148 fume_hood be in low flow alarm with sash fully col accord to customer reset and clean air_intake to monitor verify_operation of damper poc customer
high_humidity h107 lower humidity set_point on ahu-202
cold -PRON- be still 60f in -PRON- conference_room b154 and in one of -PRON- side office b150 problem start on thursday temperature in the bay b141 be fine right now 231/b154 b150 recalibrat thermostat and adjust_set point
exhaust_fan eh007b room a010 noisy may_need belt or bearing 221/400 tighten fan bolt and stop most of the vibration present bearing to fan and motor seem to be okay_at this_time no_other issue find at_this time poc customer
too_hot 227/b256 find space_temperature to be 70*f poc francis
check the cold temperature on south_side of building issue be relate to fail global controller now replace and condition improve
too_warm 318/c130 c132 space_temperature in room 130 and 132 be okay the chief request the air_flow be increase to room serve by vav-8 125 300 vav-10 600 and vav-12 300 400
hot 221/b222 adjust_thermostat set_point for_70*f
thump noise 222/b113 due_to bad control_board on acu-9 turn_over to ddc_group
222/b113 b223 b119 thump noise vibration hum sound bad control_board on acu-9 ddc be work on get another air_handler 1,3 and 9 be affect by this
request to cut a hole into fire alarm panel box in_bldg 318-rm h101 complete_per request poc customer
-PRON- be very_warm in room 1123 can -PRON- please be check out 101 1123 replace induction_unit valve and actuator poc_laura
raise temp m_slip detail_description since_last thursday -PRON- have be 62f in -PRON- office and conference_room -PRON-_would like -PRON- to be 70f problem_building room 231 b154,b150 calibrate thermostat that be way out_of calibration space be now 72*f
too_cold m_slip detail_description -PRON- be very_cold in this room i only have cold air blow_out of the vent thank gill problem_building room 221 a147 free_stuck stem on valve set thermostat for_70*f speak to customer
cold temp m_slip detail_description after -PRON- get the temperature in the high_bay fix yesterday now -PRON- have 60f temperature in some of the the side laboratory off of b141 the high_bay currently -PRON- be 63f in 231:b154 problem_building room 231 b154,b150 calibrate thermostat that be way out_of calibration space be now 72*f
ac_unit blow hot air a224 repair_control air_line and faulty sensor leave_customer a phone_message
too_warm m_slip detail_description -PRON- be too_warm at the end_of the hall that i be locate on the temperature be significantly warm_than on the a corridor or the other side of the b_corridor this be true of all the office from b350 to b370 problem_building room 223 b358 adjust_thermostat set_point and adjusted cool set_point of acu poc susanne
82_degree please adjust to cooler 223/b352 adjust discharge of acu-6 and thermostat in space poc customer
too_hot 101/a701 adjust_thermostat set_point poc mr jenkin
too_hot 223/b148 daniel gopman ext 4047 adjust_thermostat and verify discharge of air_handler poc_dan
fabricate shelf for ddc fabricate shelve as request
broken fan 225/basement a corridor check both exhaust_fan and both be run check associated damper to fan as well.to e-19 and e-20
too_hot 80_degree 235/k15 find space_temperature to be 72*f no adjustment_make poc_mark
wds_alarm se drain and floor_drain point indicate alarm probe be dry find no water_present reset_alarm poc customer
check and reset_fault locate in build_227 find ahu-6_2 off_line and started.ef-6-2 will_not stay run exhaust_fan for attic space have a cover to be repair possibly on the outage safety will_need to direct a safe method to access repair ef-6_2 have be repair and be run properly.attic exhaust_fan still need to be repair and safety will_need to determine the good way to make repair safely 3/31/14 new ms will be make to make repair on attic exhaust since -PRON- be not really part of this ms close ms
freeze_stat reset_freeze stat and verify_proper operation
freeze_stat reset_freeze stat and verify_operation
request to check very_cold office in_bldg 221-b160 find hot water_converter pump_off pipe_shop start pump adjust_thermostat set_point poc customer
no heat 221/b212 find hot water_converter pump_off line pipe_shop start pump in that morning space_temperature be okay_now speak to customer
very_cold 245/b21 bruce norman x 5693 reset_freeze stat on acu-13 verify_proper operation poc customer
exhaust_fan not_work 245 start acu-9 10 e-64 and e-9 poc_diane
freeze_stat reset_freeze stat and place in auto_mode poc customer
the room temperature regulation need calibration someone over turn the knob 223/b222 calibrate thermostat and adjust_set point poc vichy
wds_alarm icb-5 floor_drain zone_1 floor_drain water_detector trip due_to steam from the drain condense on the probe no water locate poc_dan
freeze_stat alarm reset and restart hv-3 poc_herb
temp too low for measurement m_slip detail_description the temperature be too low 18.5 c. the temperature need to be 22.5 in order to make measurement -PRON- be currently too_cold to conduct measurement the hallway outside the lab be also very_cold problem_building room 245 b24 basement level start hot water_pump find off
hood alarm 221/b165 replace damper_rod to exhaust_fan verify_proper operation poc_alex
fume_hood alarm 220/b23 restart unit find off
anti freeze smell in build_216 a_wing cnst sponsor joe dipasquale in build_216 x2242 indicate_that there s be a anti freeze smell in the hallway area of build_216 please_investigate and follow_up with building_manager upon finding -PRON- have several glycol water preheat heat_exchanger go down monday take the preheat out cause the piping to get even cold due_to circulation through the return and cause a_few of the victaulic¿s to leak a_little glycol water
too_cold room a357 find space in cool_mode reset for heat mode verify temperatur erising poc terry
acu-4 not_run check_operation find system knife off start system and verify_proper operation
dirty duct dust in air 301/a119 instal cheese_cloth over two diffusers.spoke to customer.safety say_that build 301 be to have duct clean sometime this year
panel temp indicator ne calibration 225/a02 adjusted sensor to correct temperature poc_richard
check_operation of ef-6_2 have semien tech calibrate dp switch that be determine to be out_of calibration
start_equipment in build 301 inspect all unit and start the one that have be secure for the outage
reset_alarm in building 304,221 and 223 reset_freeze stat alarm to unit in building list verify_proper operation of unit find off_line
green_auditorium too_cold raise_set point of acu_b6 from_64*f to 68*f reset belimo_actuator for hwc in d-01
receive_freeze stat hv 4 reset_freeze stat and verify_proper operation of pre_heat
vent blow cold air 101/a800 adjust_set point of thermostat poc customer
temperature in man_'s bathroom lockerroom be extremely_warm past two_day 101/a31-gym start air_handler and verify_operation
very_cold temperature in the room be go on for several week 216/a241 resent_code to vav speak to customer
cold air 215/e102 sponsor joe di pasquale x2242 indicate_that the exist heater that support room e102 of build_215 be blow cold air open grill to space space get -PRON- air from the corridor poc customer
too_cold 225/a160 adjust_thermostat set_point and verify_proper operation poc_susan
too_hot 223/b258 have to replace dielectric on piping pipe_shop and then the induction_unit valve be replace
howl noise in ccf area and basement hallway b_side find four supply air damper from acu-10 open per an air_balancer that be contract by_oeg these damper have be secure for year due_to a previous work_order secure damper
exhaust_fan e104 e105 failure replace belt
bldg 224 a216 be very_warm lab a216 be around 80f without equipment run please_investigate replace valve actuator and dome_diaphragm to controller verify_proper operation poc customer
low fume_hood a f m_slip detail_description fume_hood air_flow be too low trip alarm routinely when sash be at and below operational height the fan or belt drive on this system be replace or repair about two month ago as -PRON- be shut_down i highly suspect -PRON- be not be run at the same flow -PRON- be previously problem_building room 226 b225 action_take replace belt on exhaust_fan and have support from ddc to help with air_balance check find that the issue be with fume_hood monitor that be out_of calibration however this system be fully max out design be allow for two hood to be use at same_time on a exhaust_fan with only a 1/2hp motor and be max out for -PRON- speed to meet the need of hood this be leave from arra project and be point out at that time for not be acceptable but be leave life safety be good but the slightest change will cause for low flow alarm
request to check window_unit blow cold air in_bldg 235-b125b action_take unit be run fine after allow to thaw out filter be be request to be place on a pm route by customer refer customer to oeg
action_take find induction_unit valave stem_stick replace valve_body thus now work
very very_cold 223/b360 and whole bldg drain hose run across floor safety action_take pipe_shop work on riser and thus no hot water_present once system place back_into operation all be good
reset_vfd alarm on ef-6_2 and other action_take alarm and vfd_'s be reset -PRON- be notice that ef-6_2 isolation damer be not fully_open i insteucet that -PRON- will make this repair during the site_outage and have add -PRON- to the saturday work for hvac to perform gfp
very_cold and fan in attic noisy 225/b341 action_take find several air leak associate_with room temperature control and a fail 920b_controller replace and fix air leak aok
mep very_cold entire area duplicate_ms of 2607
extremely cold in area 301/c103 verify_operation of acu_'s 1 5 and all except acu-2 be work_properly repair stuck_stem to pre_heat on acu-2 verify_operation and speak to customer
supply fan 11 sf-11 exhaust_fan 27 ef-27 will_not restart 235/b-1 action_take find system off on freeze_protection due_to the supply steam to pre_heat coil be hand_valv off by_contractor no online and aok
air_handling system be not_function properly 227/b137 b139 see more air_handling system be not_function properly in these room cause strong suction around the door and turbulence in the room b137 particularly which be affect lab work reset vav_box and adjust_set point for 100 from 200 with assistance frome siemen tech reset tec's.lowered hood exhaust in small lab
too_warm 221/a109 action_take system need induction_unit actuator diaphragm replace aok
reset_freezestat on acu-8 action_take find system use free cooling thus to cold causing freezestat make_adjustment to osad to limit thew amount_of infiltration to cause for less cold air to be present
224/ a249 a247 action_take room humidity at 37% and ahu be perform properly no issue condensation be actually roof water run down face of window
water_detection be alarm zone_4 action_take no water_detection device locate in or at system or wiring will investagate futher and see who what when and go from there
request to adjust room temperature too_hot in_bldg 223-a147 action_take find room temperature to be 76f find the diaphragm need replace on valve and confirm thermostat for calibration
request to check no heat temperature in portrait_room heritage_room and red_auditorium too_cold in_bldg 101,see sarah_bell action_take find discharge of b-4 to low at 54_degree adjustment be make and now_aok
request to check loud_sound come_from vent in_bldg 225-b249 action_take filter_rack be loose and need to be secure to frame once complete noise be resolve
receive_freeze stat acu_8 action_take check_operation of system and clear_alarm aok
fabriacate 6 each 22ga sheet_metal shelf 24""x10 with side/ wall support aprox 6 long action_take make 6ea shelf as request
request to adjust room temperature t very_cold in_bldg 224-a321 action_take make_adjustment to thermostat and aok
no exhaust acid solvent hood 215 action_take lose of acid_exhaust be due_to power_bump that occur in aml complex no reason find for the condition but building_manager be make aware_of incident so that -PRON- may track down root_cause of issue relate to complex power all hvac system perform per_design
no heat 245/b021 action_take find acu-13 in freeze_protection and be now back on line re occur issue and will take further step to see what may be change in programming to help -PRON- be reconiz that cold spot be the primary cause at_this point thus air stratificatuion issue
red_auditorium very_cold 101/d100 action_take find air leak on acu 920b_controller once repair system aok
repair cw valve on cc342b action_take replace pack on c.w valve for cc 342b and clean_up cw from leak aok
squeal noise_come from heat unit rm c310 action_take replace_diaphrgam and find no_other issue or noise aok
heater make very_loud and annoy noise 245/c125 action_take find no real issue but change diaphgram to ensure proper pressure for closure of hot water valve
office temperature be too low between 61 to 65 f 224/a321 action_take confirm operation and calibration aok
freeze_stat alarm action_take door on acu have be close and cause freez protection to come in system have stratification issue so door ne to remain open a_little longer
recover refergerant from system to be excess action_take complete
lab be too_cold rm b21 action_take find agian the unit in freezestat and this be due_to air stratification issue within the system will talk to frank about what -PRON- may be able to do
f_s on acu-7 action_take reset_freezestat and aok
f_s on acu-5 action_take reset_freezestat and now_aok
f.s_on acu-13 action_take reset_freezestat adjust out side air damper to help with condition .aok
air_flow be high 226/b344 action_take change the room min set_point for the vav_box to help customer with the draft issue aok
humidity down 20% 101/b20 action_take find system in alarm and no controll to humidity present reset_alarm at location and system come back_into tolerance ddc need to confirm alarm annuciation at pp and hvac_shop to be do on_monday 3 31 2014
humidity drop to 25% 219/g007 action_take turn_over to ddc
freeze ne heat all room okay except room 11 adjust_set point from 70*f to 73*f okay_now poc pam
humidity be too high and a bit erratic lately need to be at 47 rh 219/g0003 find belt to system serve_area break replace belt and return system to service verify_proper operation
acu-18 failure_alarm action_take find that cfc control personnel cycle equipment on off thus cause alarm due_to automation schedule of occ mode
air smell bad 202/229 the air in the room smell as if lade with dust or dirt this have be previously observe to occur when -PRON- rain no odor detect at_this time condensate_pan strip be be add to the airhandler at_this time that will also help to take_care of this issue when system be pm'd this month
office too_hot 223/b158 repair_control air_line and readjust thermostat poc_daniel
water_detector fan_section no water_present find no alarm present_at this_time no water be find at_this time either.clos out m_slip
water leak in front_of rm a-129 in hallway check area and no leak be locate if reappear will turn_over to oeg for possible roof_leak
the hvac system for the xcalibir laboratory in 225/b68 hallway corner be not restart correctly the hvac system for the xcalibir laboratory in 225/b68 hallway corner be not restart correctly after i find -PRON- out_of service this_morning after reset the controller and restart the system some component blower re heater start up as expect but the compressor do_not start coil leave temperature keep rise and eventually the system be shut_down again can_someone help please good regard ulf problem_building room 225 b68 with the assist of ddc reset_alarm and start the system leave_customer a phone_message
highbay diamond plate loose cover need replace safety hazard 231/b141 action_take still_wait on material to be deliv as -PRON- be not originally order as thought/ plan
very hot in the whole section area of 301/c166 action_take preheat on acu have fail actuator replace aok
smell of smoke fd burn a_c belt ck ac 1 101_01 no smell detect on acu-1 unable to contact customer
too_hot on go problem 221/a111 find space to be 81*f adjust_thermostat for_70*f
the attic exhaust ventilation fan for the fume_hood have no air_flow 220/b25 replace broken_belt to exhaust_fan ph_message to customer
chemistry lab be currently run at 17.8 degc would -PRON- set temperature to 20.0 degc 222-b149 action_take currently wait on safety for advice to safely access the actuator due_to optic tables/ shelf obstruct area accord to note will be perform on another_m slip
check air vent filter make_loud noise 221/b307 adjust position of supply cover that cause rattling poc customer
check unit very_loud noisy need to be service 221/a366 action_take find system air lover close to far cause for noise or harmonic to be generate
no heat 202/156 find hot water_pump off dut to out side air temperature poc curtis
fumehood alarm sounding wo n't stop 224/a216 replace bad damper actuator speak to customer
too_warm in fred 's office the thermostat be reflect heat fail"" and emergency mode fan on mode and the thermostat read 79_degree -PRON- be very_warm in fred 's office please have someone_come take a look tomorrow thank 411/a182 reprogram and adjust_set point of thermostat for_72*f verify_proper operation poc customer
too_hot 223/b310 replace two diaphragm to actuator poc_diane
too_warm 225/b267 replace_diaphragm to re_heat and verify_calibration of thermostat poc customer
check exhaust_fan unit to all restroom in buld 216/217 check exhaust_fan in all restroom in build 216/217 sponsor have be complain of ventilation in restroom upon_completion of task please_contact building_manager find flow to be present to all register may ne be clean on several
2nd vent fan break see joe rice b226 action_take still_wait on motor to be receive repair will be do once_receive
conference_room too_cold 301/b130 find hot water_pump off turn_over to pipe_shop
fumehood_fail 224/a130 replace faulty damper actuator to room a130 repair actuator to room b127 poc customer
request to check warm temperature in office of bldg 101-a207 adjust_thermostat to four induction_unit space_temperature be 77*f adjusted_set point for_70*f poc customer
too_cold urgent workshop in progress please_fix today turn a_c down some 220/b343 adjust and calibrate thermostat in room b341 b343 verify_operation of re_heat valve poc customer
water_detector alarm acu_4 2 check area and no water find
too_hot 101/a701 find space_temperature to be 78*f adjusted_set point for_70*f poc customer
b hall 3rd_floor office be hot 222/b322 check room b322 and measure temperature to be 71*f and suround area adjust vav to 2 room to lower cool set_point poc_terri
very hot in office 223/a265 replace_diaphragm and repair_control air_line poc customer
no air_flow very_warm adjust damper in attic 225/b368 verify damper setting and adjust_thermostat set_point poc customer
too_hot 222/b131 due_to bad_motor on acu-9 replace belt and motor_pulley on new_motor 02 replace motor poc kerry
power surge nothing run 235 bldg restart acu-9 breaker appear tobe go bad
too_hot 101/0715 adjsut thermostat set_point to 4 induction_unit in the area from 77*f to 72*f speak to customer
fume_hood in exhaust failure_alarm 235 e-134 verify_operation of hood poc_kim
too much air come_out of vent rm b267 lab_space convert to office space adjust damper set_point to eliminate fan noise locate at damper area and replace thermostat and set for_72*f per customer
fluctuate temp see_long descrip 245 b24 basement lab have fluctuate temperature the temperature be too low 19.5 c. this happen too frequently there be a new thermostat in the lab which be not touch the temp must be 22.5 in the lab start pump on hwc-2 speak to customer
temperature too_cold see_long descrip 245/b019 b017 the temp be 19 and 20c -PRON- need to be 22.5 c. the thermostat have not be touch the room have secure access so please check ac_unit hot water pipe_shop prior to contact michelle or ronnie for access start hot water_pump to hwc-2 speak to customer supply temperature be come back up pump must have be miss by_pipe shop on start up
exhaust_fan not on 245 start exhaust_fan and speak to customer
water_drip from_ceiling 223/b256 replace induction_unit valve remounted thermostat and verify_proper operation.the leak be locate in room b356 poc adam
room temperature very_cold in b_wing of bldg 245-b150 thru b157 space_temperature be 68.9*f find hwc 2 off in the morning that_serve the hot water loop.checked converter and -PRON- be at set_point 180*f leave_customer a phone messsage
very_cold 235/k128 verify_operation of acu-1 and 2.hot water_converter be at set_point and room temperature be run a_little cool ddc to make_adjustment
101-cafeteria dish room very hot steam be roll out and not vent very very hot in room also an electrical cord attach to circuit panel on a dolly be leave behind restart unit
pop rivet come loose on shelve above table a48 complete_per request due_to dismanteling by shop_02
too_cold 235/k120 action_take ddc look_into issue and make some adjustmen to vav_box to provide warm temperature
too_warm 301/b130 lower cold deck temperature set_point to 57*f replace thermostat and set for_70*f poc customer
no ventilation 304/111 117 121 find acu-4 and a_couple of other air_handler in the area off_line start system and verify air to room
replace intake air louver filter the intake air louver for electrical bldg 305 be just relocate to the new addition the filter that be on the louver need to be replace so -PRON- be not re instal this building be be pm'd this month and the filter will be change then close_out the ms
no heat 226/b168 find space_temperature to be 72*f no adjustment_make phone_message to customer
there be a meeting in progress building 220/b105 the room be too_cold and the participant be ask for the temperature to be adjust find space to be 70.9*f speak to customer and all be okay_at this_time
the thermostat in room b105 be not_work the set_point be set to 70_degree f and the temperature in the room be over 80 f. if -PRON- have any_question please call -PRON- at_ext 4838 thank_-PRON- glen glaeser action_take repair air_line actuator reheat_valve now fix
request to check wind noise in room c116 of bldg 216 informed_customer that unit be down_for pm
room temperature very_cold in_bldg 235-k07 action_take adjustment_make to set_point until dcd have design change
start unit in room bo68 restart ahu-1 in room b068 speak to customer
very_cold 218-c06 restart vav_box
request to check hot temperature in_bldg 301-b130 very hot lower cold deck set_point to 57*f replace thermostat calibrate and set for_70*f poc customer
request to check fume_hood have no exhaust in_bldg 223-a340 repair linkage on damper and verify_operation of hood in space poc_william
fumehood alarm alarm will_not shut_off 221/b255 find fan off replace damper actuator belt and 4 more actuator in the general area.found issue_with main air to build due_to air_dryer bypass the air_dryer and turn_over to randy_wixom for replacement.had 02 replace the motor_starter after confirm issue bu 02 poc customer
replace motor_sheave and belt to new_motor for eh-338b complete_per request replace belt_1ea a35 align and tension
the ac vent blow very strongly after the utility shutdown yesterday see more 217-a233 and produce very distracting noise and air_flow could -PRON- please_fix that adjust damper set_point and verify_proper operation poc customer
very strong sewage smell come_from vent 101/4th floor due_to dry trap in janitorial closet fill trap with water poc april
ne to have ac turn on b15 restart acu-6 and verify_proper operation this unit serve the area poc customer
leak in baseboard 101/1019 replace leak valve with_new poc customer
hot 225/a257 adjust and calibrate thermostat poc_gail
temperature way out_of spec 18c 216-e113 resent_code to vav_box
the booster_fan in the ceiling of 225/a60 be make a_lot of noise 225/a60 replace a-38 belt to booster_fan poc mr_soon
vibration 220/b356 see_long descrip please_send someone out to look_at the vibration come_from the heating unit and try to reduce -PRON- there be a slight vibration on the employee 's desk- and this be quite bothersome no noise locate in the induction_unit possible noise from acu-4 or acu-2 area check fan bearing but -PRON- seem to be fine not_able to pin point the actual noise
air_handler make_loud noise and get bad and bad belt 245/c06 3 replace belt_2ea a53 on acu-11 poc_aaron
very_cold 245/c113 adjusted thermostat poc_brian
return duct off blow_out 245-a04 start e-2 and e-2a that be find off_line poc_ed
room office be very_warm unit seem to be blow warm air since monday 224/a203 replace_re heat_diaphragm to induction_unit actuator adjust_set point of thermostat for_70*f poc phone_message to customer
green_auditorium very_warm 101/b121 lower_set point for green and red_auditorium from 68*f to 62*f
hot 220/b365 verify_operation of thermostat and space_temperature
request to check room_temperature- too_hot in_bldg 225-a261 replace_re heat_diaphragm poc leslie
room be too_hot b365 replace_diaphragm to both re_heat to space calibrate thermostat and set for_70*f poc_gail
request to check 2 fume_hood not_work in_bldg 225-a346 verify_operation of exhaust_fan fan down due_to schedule_pm poc customer
request to check dust from large hvac ductwork in_bldg 220-a48 finally inspect room with jacob ricker and no duxt be locate close_out ms due_to no problem find
request to check too_hot temperature in_bldg 224-b356 replace valve actuator poc customer
ne to cool off -PRON- office reduce temperature a_few degree thank 101/a423 adjust_thermostat poc nalah
no air_flow in both chemical_fume hood in 225/ a346 verify_operation of fan fan down due_to pm poc customer
too_hot 225/a251 find unit off_due to schedule_pm poc tracey
room very hot 221/a307 replace_re heat_diaphragm space be 78*f set thermostat for_70*f
office and lab be hot b127 area action_take unable to confirm resolve will_follow up with another employee
too_cold 301/b147 b145 m_slip detail_description air_conditioning feel_like -PRON- be blow from the vent and -PRON- be quite chilly in the office space of room b147 and b145 could -PRON- please have someone check the temperature and air handle unit that service this area to see_if -PRON- could possible warm thing up a bit thank_-PRON- problem_building room 301 b147 and b145 find hot water_pump off turn pump on
too_cold 301-b193 start hot water_pump
the ac be on and will_not shut_off the temperature in both room be entirely too cold.301/b145/b147 start hot water_pump
very hot 220-a217 adjust_thermostat poc song
too_hot 101/a800 adjust and calibrate thermostat poc_kim x2272
safety exhaust_fan not_work in the cylinder storage room 301/b193 this be urgent to prevent accidental gas build up in the cylinder storage room reset fan poc_mike
too_cold 235/b206 verify_operation of thermostat and re_heat valve leave_customer a message that all be work_properly and that -PRON- be 2*f above nist standard set_point no_other adjustment be make
hot 224/b261 action_take replace_diaphrgam once_receive
hot 320 room 2 check with jolene and -PRON-_say that the temperature be good now
ac_unit 6 need to be look_at 224/a155 no issue find put acu-6 in purge_mode until 5 pm and then release back to normal operation
hot 101/a123 calibrate and adjust_thermostat poc customer
heater be stick on very hot 245/b130 replace_re heat_diaphragm and free_stuck valve stem to uh-8b take out old controller and now -PRON- be control by the thermostat poc phone_message to customer
a_c be off in storeroom 301/b163 restart acu-5 poc customer
water chiller not_work steven coulter have work on -PRON- before after 9:30 be mon 223/b214 action_take find water_pump be fail and sponsor be make a purchase of replacement pump for equipment onec receive the customer will call for installation
request to reset_vfd in_bldg 227-ae22 reset ef-2_2 and start verify_proper operation poc self
request to check fume_hood not_run in_bldg 227-a260 action_take motor be replace and old pulley be reuse
request to check too_hot temperature in_bldg 222-b329-b331 adjust cool set_point but not_respond ddc indicate_that some programing be lose to the control_board to acu-9 code be re enter and the system be now back to normal all room be now control at set_point
room b101 and b105 be too_hot 80 degreee action_take adjust_thermostat and confirm operation
receive_water detection_acu c5 fan_section no water_present reset_alarm poc power_plant
request to repair a_c unit not_work in_bldg 309 replace condensor fan motor verify_operation poc_bruce
request to check acu-2 not_work in_bldg 220 reset acu-2 verify_proper operation poc chuck
request to check hot temperature in_bldg 411-b100 adjust_set point of thermostat poc customer
request to check room_temperature- too_hot in_bldg 222-b324 acu-9 have to have code re send to ihe control_board system be back to normal
request to check room_temperature- too_hot in_bldg 245-b121 adjust discharge of acu-13 from 78*f to 54*f poc customer
request to check room_temperature- very hot in_bldg 220-a322 a diaphrgam be replace accord to document i find and should now be operate_properly please inform -PRON- frank_pott if not satisfied
request to check room temperature very hot in_bldg 101-a1000 adjust all thermostat in area for_72*f poc customer
room be to hot a150 action_take have to obtain outage for acu-7 once do repair make to mix_box and now_aok
office be to hot a353 action_take instal_new diaphrgam once_receive aok
freezer will_not cool c01 action_take after attempt for dianostic by wg-11 in hvac ticket have be reasign to mr davis for further investagation root_cause for system failuar after mr davis have check system be a fail compressor a email will be provide to customer joc to provide further define detail system be out_of service
request to check no exhaust to fume_hood in_bldg 220-a06 replace broken_belt 1ea a34 leave_customer a phone_message
request to check too_hot temperature in_bldg 221-a145 action_take make_adjustment to thermostat
request to check too_hot temperature in_bldg 207 action_take this be related to the fail compressor that have be order for replacement
request to check room temperature too_hot in_bldg 216-a257 resent_code to vav tighten_screw to board terminal connection
request to check hot room temperature in_bldg 221-a145 adjust_thermostat set_point be turn all the way in poc joe
cool selection water_detector drip splash on sensor in condensate_pan clean_up water and reset_alarm poc customer
request to check hot temperature in_bldg 222-b323 and b331 resent_code to acu-9 controller space_temperature be now 71*f
office be to hot b310 unit down_for pm poc_diane
office to hot a236 adjust temperature set_point poc marianne
request to repair hot temperature in_bldg 222-b323 resent_code to acu-9 controller space_temperature be 71.1*f poc customer
recover_refrigerant from refrigerator in shop for surplus complete_per request
acu-8 f.s reset_alarm and verify_proper operation
acu-12 f.s reset_alarm and verify_proper operation
acu-4 f.s reset_alarm and verify_proper operation
acu-6 f.s reset_alarm and verify_proper operation
acu-4 f.s reset_alarm and verify_proper operation
acu-1a f.s reset_alarm and verify_proper operation
acu-4 f.s reset_alarm and verify_proper operation
acu-7 f.s reset_alarm and verify_proper operation
request to check room temperature very_cold in_bldg 245-c135 adjust controller from 40*f to 70*f poc_jerome
request to change dirty vent filter in_bldg 245-b121 ll wait on safety to approve method to safely perform action.action take st
request to check room temperature very hot in_bldg 222-b310 action_take lower the discharge of acu to 54_degree and follow_up with_sponsor the follow_day room 70_degree f aok
office be to hot b112 action_take have to replace valve actuator and confirm actuation of shuch set thermostat to 70_degree f and contact customer aok
room be to hot a1300 action_take find acu-15 off restart
check for air leak on pre_heat action_take replace diaphgram on both preheat for acu-15
request to check room temperature too_hot in_bldg 101-b20 reset humidity system poc_val
to hot foyer way enter 101 from 225 breezeway action_take clean unit change filter 1""x8""x32 oiled motor and confirm thermostat set and control to 50 degree
remove control air_line from duct_work plug main and save damper if any good safety have make this request action_take remove control air_line as instruct now ready for demolation
request to check sf-11 when turn off -PRON- will_not restart remotely in_bldg 235-c01 action_take various item address in programming still outstanding be static pressure sensor that tom_salvermoser be order and will install once_receive
lab be too_hot a62 action_take acu serve_area be off_line for_preventive maintenance make sposor aware
request to check room temperature too_warm in_bldg 220-b048 action_take confirm operation of system and aok customer indicate no issue
verify the a_c start time the visitor_center and adjust as_need action_take device use for set paramiter be not_function and out for service once back on site this will be attend to on another_m slip place reminder on calendar to follow_up
water cooler 3 rd floor in middle hallway not_work 30_action take clear slow run drain line
request to check no ventilation in room bldg 304 117 action_take find e-4 have a fail belt replace confirm operation aok
request to check soot_come from_vent in_bldg 101-a1137 action_take clean dust up and instal filter to limit issue aok except in future filter will become dirty and cause full heat to occuar due_to loading of filter and cold supply air being force onto sensor thus add_heat
check air_flow hood alarm sound in_bldg 221-a256 action_take find system off_line but counld not gain_access to lab leave_customer voice message make -PRON- aware
reset_vfd alarm
restart site after_power bump action_take restart several pecie of hvac equipment follow power_bump aok
water leak rm a836 action_take dieelectric fit leaking turn_over to pipe_shop
dinning room a b to hot action_take make_adjustment to induction_unit to provide additional cooling for the large crowd expect at meeting
lab be to hot b48 action_take replace two_each diaphrgams and confirm operation aok
server_room be to hot 142 action_take replace motor and aok remove portable ac back to build 420
server_room 90degree f. action_take find fcu have a fail electrical motor motor have be order and will be instal once_receive place a portable ac_unit for temporary cooling until proper repair be complete
clen room too negitive action_take find acu-10 off_line restart and aok
room b161 and b162 too_hot find acu-1 in fault condition and reset system now run and aok
room too_hot rm 2 action_take find thermostat set to 76_degree f now set to 72_degree f._aok
rooom too_hot seba action_take find acu_e2 off_line restart and confirm operation aok
room too_hot b15 action_take find acu-6 off_line restart system now_aok
request to check room_temperature- too_hot in_bldg 101-a800 action_take make_adjustment to induction_unit thermostat
request to check temperature too_hot in_bldg 245-b033 action_take hwc pump be off_line on_monday thus issue customer now ok
request to check exhuast air_flow in ladie_'s restroom bldg 245-c2d.floor action_take have to restart exhaust_fan serve bathroom aok
request to check too_hot temperature in_bldg 223-b316 action_take leave_customer message that thermostat be set to 70_degree f and find no issue
request to check very hot room temperature in_bldg 225-b106 action_take acu-8 off_line due_to pm thus room be hot
acu-8 fan_selection water_detector keep_come in and clear all the 3 11 shift action_take water_detection devic be fail and now be replace with_new device proofed and aok
replace fail ep contact customer to make -PRON- aware that -PRON- ne to replace ep for this fan damper while replace ep ensure that out_of service sign be display on fume_hood and sponsor be fully aware_of activity once complete notify_customer and ensure proper_operation of ep damper fan action_take find no fan with the -PRON-_would submit to look_at all system in area be fine
confirm ep 's be need for system eh-315b and eh-317b action_take employee confirm no ep to damper or electric be present will provide to oeg info for work order/ design
request to restart sf-11 and ef-27 fan in_bldg 235 in the processing room action_take system start but still_wait on pressure sensor to be deliver back order
request to check warm temperature in_bldg 227-a357 action_take adjust_set point for sponsor and will_monitor
turn on a_c 222/1st floor action_take find that ahu- 6 be discharge 68_degree as -PRON- be to be do per winter set_point lower_set point to 62_degree and seem to be work_fine
look_into why thermostats/ sensor and fcu_'s be not_work in new office space in mail room action_take wait material from joey v.
check into why cafe be 78_degree action_take find fail reheat actuator reset and now function
water come down window 222/b310 action_take relate to preventive m aintenance be perform on acu-9 when intke area be be wash water run down exterior of building aok
humidity down way too low 101/b20 action_take find that the humidity_canister need to be replace and the electroninc controller have a fault that need to be clear now work as -PRON- should
no air move in frezzer room action_take find all_three acu_'s off_line ahu-1_2 and 3 due_to vfd_'s needeing reset these be the vfd_'s instal inside of ahu housing and be to be move in future
remove water damage insulation and install_new the area be in a147 and a149 action_take remove damaged insulation and instal_new aok
too_hot no air_flo 225/b214 action_take adjust_thermostat and do have to calibratate for proper pneumatic pressure relate to temperature scale
loud hiss noise_come from thermostat 224 action_take find main air_line have come lose from wall thermostat reconnect and aok
clean air supply_grill of debri in all area of 226 some hallway grill look clean while other be not action_take this require out_of hour work due_to the need to remove grill and diffuser to properly clean please obtain permission from management for this to be perform poss w.o need or charhge to 0200 as a suggestion not go to be perform at_this time on m_slip this type of work have be perform out_of hour
office be to hot a315 action_take instal diaphrgam on valve aok
window_unit be make_noise b320 action_take find air leak at diaphgram replace and now_aok
receive_water detection_acu 10 fan_section action_take find no water_present nor no alarm on system aok
fume_hood stop work a019 action_take replace one a26 belt aok
reoccur problem room get hot and unit hot to touch 223/b316 action_take stat be find in reverse_act config due_to customer make own adjustment explain to customer adverse affect and -PRON- be aok at_this time
repair hc-020b hot water valve due_to water leaking action_take replace leak hotwater valve aok
very hot 224/b222 action_take replace fail diaphgram
too_warm 220/b154 room have be very_warm for more_than a week temperature have be just fine for a long time before that immediate office neighbor be not have the same problem thank action_take find fail diaphrgam replace and good to go
exhaust_fan make load noise b-34 action_take fail bearing and shaft once have help from mr dewee the issue be resolve_by -PRON- -PRON- aquir new shaft which -PRON- cut key way in and instal shaft and bearing
reset ab09 ab11 ab13 ab14 ab06 ab04 ahu1 2 4 2 6_2 action_take unit need to seset due_to power_bump aok
cafeteria too_cold duplicate_m slip see 14 31975
turn heat up in cafeteria 101/cafeteria action_take raise_discharge because reheat coil be hand_valv off until material come in for m_slip 31866
cc-127b chill_water valve leak repair -PRON- action_take replace packing in chilled_water valve
adjust temp too_hot 223/a163 action_take make_adjustment to thermostat and explain to customer about how -PRON- effort affect the over all control of system due_to customer making adjustment
fan be make chirp noise 301/173 9 action_take belt need to be change on acu c-5
too_cold action_take have to resend code to device and confim operation aok at_this time will_monitor
too_hot 225/b210 action_take replace_diaphrgam and aok
humidity up 40% too high 216/e110 action_take find vav_box add full heat cause adverse affect for humidity fix and ok
water leak through the a_c piping 245/b128 oeg inspect water leak in at low point of ductwork action_take confirm that water appear to be come in from around roof seam at exhust curb
water_detection acu-10 fan_section and take 55gal barrel to 101 basement for dave f. have brian w. help -PRON- please action_take clear_alarm at sensor by dry sensor out sensor become wet from maintenance
wds_alarm water be come through a junction_box action_take clean_up water relate to hard/ heavy rain nothing more can be do
water leak water be leak from return ductwork action_take lokk into this and no source except for roof can be find so must have be from heavy rain and leak in through roof
repair cw valve on cc-251b serve rm b255 action_take pipe_shop need to repair shut_off valve before chilled_water valve can be repair by hvac
work on vfd b123 with elec shop action_take vfd and wiring have now be repair and system be back to normal operation aok
too_hot 101-heritage room action tyaken thermostat be set to 67 degree make_adjustment and do confirm actuation of hhot water valve set to 74_degree aok
water leak from acu-5 supply_duct 245/d06 action_take fond no sign of any water at_this time maybe due_to heavey rain fall prior but duct uct work be also not insulate and may be an issue not likly as this have always be the case more to come and will_monitor
request to check water run sound at window in_bldg 221-b160 action_take check both unit and all around system but no sign of water aok however sound_like air in line and will send pipe_shop email to look_into bleed air
request to clean duct for incom air and install filter in_bldg 224-a320 action_take exhaust grill be vacum and 2ea new supply air registers/ filter grill be instal
very hot in office a415 and a422 101 04 action_take adjust_thermostat for customer and all appear to be work_fine
request to check room temperature too_hot in_bldg 101-a719 action_take make_adjustment to thermostat
too_hot please adjust the tempurature 101 a719 action_take see 14 32095 this be a duplicate
check on water leak into lab_space for customer room/ lab b365 action_take this be due_to the heavy rain fall and exhaust hood 3/4 piping just could_not handel the amount_of water and thus overflow into duct into space -PRON- didik clear_drain or at_least vacumend to make_sure -PRON- be clear
heat keep_go up now at 80 help 411/b116 action_take thermostat be not properly set thus too_hot condition aok
confirm operation of both the preheat valve and actuator as_well the chilled_water valve actuator action_take fix the chilled_water valve and preheat actuature on order for replacement
connect air_line to actuator and confrim operation location be at chilled_water coil in b-08 as -PRON- be aware_of effort action_take instal grad and confirm_proper operation
install water_pump for dr terell 's water bath part be in action_take instal water_pump on water bath and system be run as -PRON- should follow_up with refrigerant charge and confirm_proper operation will be perform by steve_coulter on 5 7 2014 gfp
office too_warm 301-c110 action_take check room temperature and find -PRON- to be 71f throughout acu discharge be at 66f related to winter temperature lower_discharge of rtu-1 and will_monitor space over the next few_day
too_hot 101/a600 action_take find induction_unit large open area and many induction_unit all add_heat gain_access to each thermostat and first confirm calabration then make_adjustment to each one set_point room be at 82f now at 74f and sponsor be satisfied
temperture in stairwell of entracnce area of build 221 be hot sponsor gerald fraser x 3797 have indicate_that the entracnce stairwell of build 221 be extremely_hot please have someone look_into this issue and follow_up with the aml building_manager action_take root_cause be relate to a steam_trap issue that pipe_shop be work on
look_into on go issue of several office space be too_cold a162-a167 action_take find that ddc_group support be need to help with this issue vav_box supply these room as_well acu-6 be confirm of proper_operation configuration factors/ scaleing and programming have to be address vav_box loss -PRON- be programming thus be primary cause
too_hot 224/b108 action_take room be find to be 88f issue be relate to the actuator attach to the hotwater valve_body be lose tightent set screw once i confirm actuator be properly seat confirm thermostat be properly work and aok
221-a39 adjust temp between 20 21 degree_celsius currently at 16 degree action_take find stem_stick on valve work on this and aok
ne to have refrigerator repair b60 action_take sponsor have indicate_that system be not property inventori and -PRON- will_need extend time/ fund to continue effort thus system be to be recover of refrigerant and then scrap gfp
lab be turn about 80_degree very hot 101/a1201 action_take find that acu-4 discharge be still at the 64f mark relate to winter temperatures/ freezestat lower_set point to 58f and lab be back_into tolerance will_monitor
temperature in room be too high 231 a115 and a124 action_take instal_new valve and operator on reheat find acu-1 discharge 65 so changed set_point for_summer to 58
hvac noise 225/a254 action_take make repair to exhaust grill that be lose in the wall/ duct opening once action be perform of tighten_screw the noise stop
too_cold 225/a247 action_take make_adjustment to thermostat and discuss_with customer
check on water leak from induction_unit build 224 a-357 action_take be wait on replacement diaphrgam to be deliver for repair new one instal and aok
rotten smell come_out of the air vent 101/a1005 action_take find no smell at all confimer with_sponsor and ok
too_cold 220/a350 action_take find room temperature at 69f make adjustement confirm operation and aok
room be too_hot 221/a265 action_take instal_new diaphrgam
confirm that automation and pneumatic control sequeance freezestat smoke detector associate associate_with acu-1 be properly configure calibrate control also look_into exhaust_fan 1 2 3 4 and see_if -PRON- can be determine what should be tie_into first_floor automation cabinet to initiate alarm annunciation action_take go through entire system and find that someone have disconnect removed device associate_with simplex_system hvac aok
request to have the fan turn down in 225/b10 action_take fix the lover that be make the noise
too_hot 101/a537 action_take roomtemp 75f make_adjustment to thermpostat and confirm operation
heater will_not stop blow hot air i have the temperature control knob turn all way to cooler 220-b354 action_take have to change two_induction unit valve to obtain proper_operation and temperature control
too_hot 101/a335 action_take find room at 78f customer_want coil clean will do_so but on another_mslip custoemr be on reminder to set up time with -PRON-
pressure too high in row of lab 217/106 111 121 action_take find issue be with the supply air damper_position make calbration adjustment and correct_issue
no air_flow 235/k115 116 117 action_take same area that be always diffucult to maintain this be due_to design however adjustment_make to ahu to try and help
too_hot 222/b316 action_take adjust_set point at vav_box control
no a_c in whole bldg of 207 action_take find that one system have a fail condensor motor motor will be order and replace
induction_unit under 101 library window provide too much heat action_take find that p e1 be online in manual control muust remian in auto_mode base upon out side air temp
air_flow be to high in e107 thru e111 action_take find issue_with supply air damper and airflow moniot also both be correct
office be to hot a522 action_take make_adjustment to thermostat and temp_ok
room to hot e114 action_take adjust_thermostat and confirm operation
too_hot hot air come_from unit 245/c113 action_take adjust_thermostat and confirm operation
office be to hot rm 1000 action_take make_adjustment to 6ea induction_unit thermostat
maingate no a_c 103 gatehouse main action_take have to reset set high pressure_switch on outdoor unit due_to power disruption
no air_flo very hot humid equipment issue 226/a150 action_take system be not enable for cooling make_adjustment to automation and aok
no air_flo 202 in rear 149 action_take correct first customer concern two other rooms/ concern be now identify and will be address once proper support be obtain
b_wing no a_c too_hot 235/b106 action_take adjust airflow into space to help with temperature
fumehood make_loud noise 224/b211 action_take find that a damper actuator have be improperly configu make_correction and now_aok
a_c not_work 245 023 031 action_take unable to confirm if resolve will have another employee confirm
too_warm in conf rm./class 301/b174 across_from cafe action_take make_adjustment to acu-5
room temperature too_hot in 101/a423 101/a719 and 101/a705 action_take need to install 4ea diaphrgam that be on back order
air_handler leaking acu10 304/153 action_take find that condensate_drain on acu-10 be clog_clear and aok
too_hot 101/a800 action_take make_adjustment to several induction_unit
too_hot 101/a600 action_take adjust_thermostat and repair a air_line
too_warm 101-a507 action_take adjust_thermostat
office be to hot c131 action_take change dia
red green_auditorium be hot and will_need to be keep cool for three day 5/13 thru 5/15 action_take be related to schudel of equipment run time
room too_hot b174 action_take find rtu-5 discharge to high of temperature adjust and ok
room too_hot b160 action_take adjust_thermostat
turn thermostat down hot 101/a909 action_take make_adjustment down two degree aok
turn thermostat down hot 101/a233 action_take need to have desk move and once do diaphrgam replace will be do on another_mslip
too_warm 245/c229 action_take find room at 74f and make adjustemnet for sponsor to 72
dirty water smell filter 222/b317 30_action take possible smell come_from ac_unit action_take replace belt on an condensor for an up system that be wear and make a noise but no_appearent smell in area at all
very hot in big welding room 304/158 action_take secure hv-4 for_summer
lab be too_cold to work in please bring -PRON- up to ~72 74 f/. problem_building room 222 a142 and adjo lab action_take raise_set point
too_warm please turn down a degree 225/a209 action_take adjust_thermostat
too_hot and stuffy 101/a123 action_take make_adjustment to acu serve_area after check induction_unit
odor from_vent too_warm stuffy 101/c033 health_unit action_take find the belt on supply fan have fail replace and aok
room too_hot a161 action_take controller of vav_box need to be recode aok
very very_cold in the office 301/b147 action_take increase discharge of ahu_'s after adjustment be make the day prior due_to outside_air temperature now -PRON- be at 64f vs. the 93f yesterday
over 90_degree worry about the equipment in the room 231/a150 action_take find primary issue to be with a pneumatic tubing configuration in the control_cabinet of acu-5 someone have purposly instal a tee that be not do correctly tee be remove and correct piping now in place
too_hot 245/b116 action_take find that there be a foam plug instal into 6""rd duct that have be leave in place from the duct_cleaning effort this cause for restricted airflow thus sponsor issue removed object and aok
too_hot 225/a325 a321 action_take make_adjustment to thermostat
411 whole bldg a120 very hot action_take do_not make any change to any system setting take temperature reading throughout building document d9ocument setting at thermostat and report back to -PRON- please gfp 5 14 2014 action_take 5 14 2014 employee find that several thermostat in building have be alter by person other then hvac personnel this even_though thermostat be lock_out system place back_into a mode know to support condition with in building and meet conservation value of 74f set_point + /-2f degree tolerance for tthe summer set_point to be maintain -PRON- will_monitor from there gfp
ambient temperature on the b-3 level be 85 + 235/c001 action_take this be not yet resolve but be related to an effort that will be handle as an warranty concern however ddc_group will continute to try and resolve this issue on 5 16 2014 all of ddc_group be currently in training and can_not suppot the contractor at_this time
101-d200 red green_auditorium projection booth need cooler no shut_down night continuous with continuous usage thru out the week over 400 people please let a_c run continually no shut_down in the evening sarah_bell action_take set schedule as request
freeze cold in library 101/e119 action takrn adjust_thermostat
office be too_hot heat be blow from_vent welfare of colleague be a concern 225/b168 action_take replace diaphgram
80_degree low_temp 207/main the a_c in the main building 207 seem to be down again -PRON- be work_fine this_morning but -PRON- get progressively bad during the day the inside temperature be currently 80_degree in the main part of the building one of the two system have a fail comnpressor on order and will be instal once_receive
too_cold 301/c100 action_take raise_set point of rtu 's
freeze 101/e212 action_take make_adjustment to several induction_unit thermostat for sponsor
too_warm 225/b239 action_take make_adjustment to thermostat
freeze 101/e125 action_take adjust_thermostat and confirm_calibration
too_warm 225/a159 action_take make_adjustment to induction_unit thermpostat
the exhaust unit acu e e-2 the motor be make a loud rattle_noise 101/a049 action_take add grease to bearing and resolve the noisy condition
red_auditorium too_hot action_take schedule system to run_24/7 during confernace event
green_auditorium too_hot action_take relate to system be on a on off schedule now 24/7 until conferance evnt complete
red_auditorium projection room hot 101/red auditorium action_take find no issue beleive -PRON- be due_to system cycling on off per schedule now 24/7 until conferance be over
lab too_hot 245/c138 action_take area be check by sponsor and inform employee that temperature be fine
temp rise above 70_degree when machine be turn on please lower to 68 227/a262 action_take lower_set point of space to accomdate for load in area
office too_hot to work in 224/b366 action_take replace valve and actuator
no a_c 225 2nd_flr a corridor action_take relate to acu be off_line due_to power issue
207 entire bldg no a_c action_take this be alreday be address on another_m slip subimmit but build 207 sponsor one of the two system be off_line until part be receive
office be to hot a711 action_take adjust_thermostat and sponsor be aok
220/b05 several lab on the b_side start at b05 be too_warm b05 up to 24 deg_c should be 20 -PRON- appear the air be completely off action_take acu-18 have an indication of off at fan motor the system be actually online but due_to the off status the valve would_not open now_aok
222-a113 too_warm and stuffy action_take find issue_with vav communcation
receive_water detection_acu e3 room eo4 action_take hwc have water come_from releif valve make pipe_shop aware and secured pump
235-k wing too_hot to work action_take make_adjustment to set_point
221-b167 lab fumehood alarm action_take replace fail belt on fume_hood fan
202 229 ac seem to have stop work or be off temperature have be continuously rise action_take system off_line due_to poer disruption that be plan but equipment be not start
320-11.ice form on -PRON- body part of asst director too_cold thank_-PRON- ad have a great day action_take find temp to be 72 raise to 74
202/137&139 too_hot for -PRON- freezer action_take make_adjustment to equipment set_point
222/b107 freeze action_take have to resend programm to controler to establish correct operation
301-b184 air rotation unit aru no 1 on west_end near loading_dock start make unusual noise m_slip detail_description air rotation unit aru number 1 on the west_end near the loading_dock have start make unusual belt pully bear noise in the last two_day -PRON- be past due for grease the bearing and -PRON- have not do pm work yet due_to late o&m maual from the general contractor so -PRON- may be over a year since -PRON- have be grease the twin aru on the east_side break a fan shaft last year so_i be very concerend about this one problem_building room 301 b-184 new high_bay warehouse action_take replace belt and grease bearing aok
411-a143 thermostat read 81_degree all day long even_though the temperature outside be cooler action_take check all thermostat in building and none read above the 74_degree mark
receive_water detection_acu 4 fan_section action_take vacum up_water and see no reasosn for issue look for condesate leak(s for now -PRON- will wait and see_if -PRON- happen agian either roof_leak or drawby
receive_water detection_acu 9 pre_heat and fan_section action_take no water presennt but -PRON- appear this may be from a roof_leak as there be sign of stain
receive_water detection_acu 4 cool_section action_take water be come_from drawby on coil correct vortex_damper position and aok
a_c leaking 220/a368 action_take water be from roof_leak oeg aware
request to check room temperature too_hot in_bldg 227-a262 action_take see mslip#35415
freeze cold second fix more cold than before the fix 101/e212 action_take turn hotwater pump on
ice_maker be not_work b104 action_take no issue people just use to much ice and system can_not keep up
lab be too_hot rms 150 151 acation take lofwer the supply temperture of acu- 10
no a_c 101/a1201 action_take find fcu be off_line restart unit and aok
no a_c 223/a345 action_take replace the diaphrgam and fix an air_line leak
acu-5 supply_duct locate in rm d06 drip water 245/d06 action_take main issue be with chilled_water valve remain in a full_open position correct this to allow for valve to actuate
entire library still freeze both level 101/e119 action_take find hwc-1 off_line and restart system aok
request to check room temperature too_cold in_bldg 101-e212 action_take find hot water_converter off_line and have to restart -PRON- aok
check_operation of mini_split at front gate action_take find system trip due_to electirical issue turn_over to fe for further correction
operation of acu-1 235 preheat action_take find that the actuator be fail on preheat once replace system work_fine
restart_equipment in buid 202 action_take restart_equipment as direct
office be to cold e123 action_take find no issue at the time of investagation temperature throughout area be 74f
office be to hot b105 action_take issue be with equipment load in space change the amount_of air change to handle to loading
c-100 too_cold action_take see m slip#14 35562
b-3 level c- wing too_hot action_take find that system be in a fail freezestat condition that cause for ahu-2 preheat to go full_open thus cause temperature issue throughout several area now correct and -PRON- have receive proper drawing and access into system
too_hot 245/c114 action_take adjust three thermostat to correct temperature
very hot 222/a343 action_take find unit set_point too high make_adjustment for_summer value and customer be fine
220/b05 be still too_warm original request be under m_slip 14 35434 this be report last thursday 5/15/14 chuck note the air_handler unit be call for warm air 73 deg f lab should be 20.0 deg_c -PRON- peak at 24 deg c. after inspection repair the lab come down to 21.5 deg_c on friday and be still there there appear to be little or no air_flow in that lab problem_building room 220 b05 action_take replace belt and system have proper airflow
too_warm in -PRON- office 101-a525 action_take replace two_each 5 diaphrgam and confirm operation
turn on a_c to rm.b179 action_take no system serve_this area for quite sometime
235-a156 leak in air hose to thermostat action_take repair air_line to thermostat and check_operation aok
very_warm in library 101 action_take find that schedule call for hotwater system to run be base upon wrong outside_air value make_correction
extremely_warm 224/b358 action_take replace valve and actuator on induction_unit now work_fine
hot 101/a239 action_take adjust_thermostat for customer
turn a_c on for friday senator and congress will be here bldg 207 action_take replace heat pump reverse valve
visitor 's center ne a_c fix 103 action_take find unit off on pressure_switch correct and system online
too_cold 220/a122 action_take replace thermostat and confirm operation after do_so
too_hot 216/b153 the office 216/b153 be too_hot -PRON- measure a 77 deg f in early morning and get really hot during mid day please_fix asap action_take make_adjustment to vav_box to change temperature set_point for customer
office be to hot a230 action_take make_adjustment for set_point for customer
ne to have the alarm check in the telphone room action_take find no current alarm and temperatur be at set_point
smell of belt burn in c33 action_take odar from kitchen not ahu
office be to warm b314 action_take adjust theromostat
check water_detection alarm by elevator in basement action_take issue be due_to pump seal leaking and make pipe_shop aware_of issue
room be to hot b208
acu-14 have a signgicant amount_of water in the bottom_of the unit -PRON- be start to leak out onto the floor action_take system have be note for year as_need to be replace this also be be look_at by_oeg nothing_can be do to correct the issue except for unit replacement
a_c not_work 301-c100 action_take replace_diaphrgam on preheat
hot 225-a349 action_take adjust_thermostat
a_c not_work no force air 224/a253 action_take pm be perform on system thus cause no air_flow
office be to hot a205 action_take lower_discharge of mix_box temp and confirm actual room temperature to be 71f
freeze in office 101/a228 action_take room temp 66f make_adjustment to thermostat sensor set_point and confirm room at 71f
227-b222 adjust the thermostat so that the temperature be at_72 f action_take make_adjustment as request and monitoring room as this be on go
request to check hot room temperature in_bldg 202-#113 action_take find and air leak on main air make repair and check_operation
request to repair condensate at air_handler leaking water which flow to the down stair room b363 and b365 the air hanlder serve room a68 randy be the contact for this task action_take find no indication of water at_this time
request to repair very hot heat in_bldg 245-c229 asap action_take replace a failed induction_unit reheat_valve one of three
request to check room temperature too_hot in classroom bldg 222-a322 action_take lower the space set_point
request to check no alir flow in lab in_bldg 222-b143 action_take find npo alarm or issue aok
245-c219 exhaust not_work action_take bathroom exhust be find off_line restart and ok
101-e119 freeze cold action_take find no real system issue relate to induction_unit and heat exchange will_monitor space_temperature be at_72f
304 101 credit_union heat be on action_take make adjustemt to system discharge set_point
a_c not_work air pressure issue 245/c135 138 action_take find acu-10 off_line due_to power_bump
101-e128 radiator loudly squeak something be wrong action_take see 35724
101/a21 check increase airflow action_take make_adjustment to induction_unit to occur 73f verses the 76f
break valve on leave dr terrell request that durwin look valve a229 action_take replace_diaphrgam and thermostat on induction_unit set set_point for 71f and leave_customer message
very_warm office 101/413 action_take make_adjustment to thermostat
225/b68 replace belt see_long description when_i check on the hvac system of the xcalibir lab in 225/b68 this_morning i find -PRON- down thunderstorm last_night before i attempt to restart the system i check the belt and discover that the two belt drive the blower be wear and crack so badly that -PRON- should be replace before i even attempt to restart the hvac system -PRON- be literally fall apart can -PRON- help -PRON- and replace the belt thank_-PRON- ulf x4929 action_take replace belt as request greased bearing and restart system
fumehood_fail no air_flow 223/b233 action_take replace two ea a-28 belt and correct hood alarm aok
ceiling leak hvac unit 221/b365 b361 action_take overall serveral person and shop involve find spray foam clog the drain
request to check hot air temperature in main storeroom bldg 301-b163 action_take have to repair a_few air_line that have fail in control_cabinet
request to check hot room temperature in bldg.227-a263 action_take effort perform on another_mslip still in progress
too_hot 101/a419 action_take make_adjustment to thermostat
223-b254 warm air come_out of radiator action_take replace_diaphrgam
101-e128 radiator squeek again after be fix action_take no issue find after investagat agian
make_adjustment to room set_point to 68_degree and confirm actual temperature in space 227/ a262 action_take perform as request
227/a263 a_c not_work action_take still in progress try to determine root_cause for lack_of supply air
226-attic ahu-13 in 226/attic be experience issue_with -PRON- heating coils not_operate properly description ahu-13 in 226/attic be experience issue_with -PRON- heating coils not_operate when -PRON- should when the unit be run the control program indicate_that all five stage of heating be on but the environmental chamber the ahu be dedicate to do_not heat up -PRON- technician have check and assure -PRON- that there be a voltage to the switch of the heater yet the heater -PRON- be cold i_would like someone from maintenance to check whether a safety mechanism perhaps the temperature protector circuit in the duct be lock_out the heater problem_building room 226 attic action_take issue relate to a phase a electrical fuse be blow replace by electric_shop and back to normal
221-a068 north end air_handler humidifier leak
221/b365 duct leak action_take find root_cause to be foam insulation block the drain thus water on floor
confirm that exhaust air damper be in correct position and be free to actuate if control by automation see_if system have filtration associate_with -PRON- too action_take replace actuator on ef b123
244/a268 air regulator problem action_take customer need an understanding of how to adjust a regulator
222-a211 too_cold action_take raise the set_point of vav_box
218/e017 room too_cold -PRON- measure -PRON- at 18.2 degree_celsius whereas the other lab -PRON- have measure have be close to 20 degree_celsius turn_over to ddc for further investagation and be resolve_by ddc
repair air leak in 227 ticket supply by randy_wixom action_take perform as request
subbasement b033 and b017 lab have high_humidity all last_week the humidity be above 45% the limit be 35% this be a humidity control space that never seem to stay control i suspect_that the rain cause the high range last_week however there be no such reason for -PRON- today last_week the humidity be low and temp colder int -PRON- hallway than in the humidity and temperature control room the temperature be both place be fine this adjustment be outside of b033 and b017 so please correct the problem and follow_up with an email of problem and solution for documentation purpose problem_building room 245 b0033 b0017 action_take still monitor concern but building support system be meet design tolerance
223/b122 heater run very high and be unsafe for class urgent action_take adjust_thermostat to proper setting to cause for system to cycle properly per set_point
101-a1123 a1127 hot in office action_take adjust_thermostat
101-b107 lecture_room b. temp too_warm action_take make_adjustment to thermostat
canopy_hood not_work b345 action_take relate to cinstruction effort notify building_manager and start system
window_unit be leak b310 action_take replace induction_unit valve
101-c0122 entire c_wing heritage_room entire c_wing very_warm action_take unit be off_line for_pm
227-a165 too_hot action_take deal with supply air issue
235-west guide_hall ef3 make_noise as if belt be ready to go action_take replace fail motor
225-b324 office too_warm action_take replace_diaphrgam on actuator
237 110 thermostat not_work and damper have leak action_take system be perform as oit should and sequeance explain to customer
request to check too_hot temperature in_bldg 101-portrait room action_take find thermostat in the area be not calibrate so this be perform
request to check room temperature very hot action_take reheat_valve be replace to correct_issue
request to check warm temperature in_bldg 235-k118 and k120 h the design issue dcd to address.action take address_by tom_salvermoser still deal with the design issue dcd to address this
request to check hot laboratory in_bldg 221-a311 action_take replace 908a_controller with_new 920a and calibrate system
request to check room_temperature- very_humid and hot in_bldg 411
room_temperature- too_hot in_bldg 411-a120
217 a_c not_work action_take unit down_for pm and confirm space temp once system be back_into service
202 203 ac not_work action_take replace old johnson controll and valve with_new honeywell product to correct_issue
205-mechanical room a_c handler leak action_take clear_clogged drain on system
223-a149 too_hot and humid action_take make_adjustment at induction_unit thermostat try to make contact with_customer but unable to do_so phone number incorrect too
304 150 151 get hot code to get in 555 action_take replace belt on unit find drain_clog pipe_shop clear_drain replace two temperature control that be fail from age and thus new controller instal 920a and b
222-a113 very hot and humid action_take find discharge of unit at 77f lower_set point to + 60f
301-b121 too_hot themostat do_not appear to be work action_take work on mix_box design be not aduquate for personnel heat load and equipment load
220-a305 very hot and uncomfortable action_take replact actuator on damper to correct_issue
request to check room temperature very hot in_bldg 101-a415 action_take adjust_thermostat and do calibrate -PRON-
223-b139 133 118 check for other very_warm a_c not_work action_take calibrate themostat in room b139 and b133 b118 have a fail diaphrgam that in order to access -PRON- the customer furniture need to be move to gain_access customer be refuse to allow for funiture to be move so issue be still outstanding
220/a235 office too_cold action_take make_adjustment to thermostat to occur 74f verse 78f
245-b003 too_hot -PRON- be currently 26 c and need to between 20 22 c please call to set up time because jason walia need to give access due_to high security lab x5592 this be an urgent request can_not work on project until this be resolve
222 3rd_floor b hall hot a_c not on action_take find set_point of discharge air to high lower_set point and space be back within_spec
ne to have 2 exhaust_fan turn off in 101_cafeteria c101 action_take system lock_out until futher notice
223 a146 extremely_hot in the room action_take replace reheat_valve and confirm_proper calibration_of control
222/b332 water from the water_fountain near the elevator in 222/3rd floor be warm receptical need to have gfi reset aok
222/a103 very_cold action_take discharge set_point of system be at 52f change set_point to 60f and now ok
request to check room temperatures- too_hot in_bldg 222-b318 and b324 action_take temperature be find to be 70f + 2f and all within_spec
request to check fume_hood not_work in_bldg 223-b233 action_take find that the belt have fail on system replace and system back to normal
replace belt on new acu for rm a68 action_take no action need all belt and operation be and be fine
ahu-403 have about 1 inche of water in the humidity selection action_take relate to ongoiln issue_with humidity bar management be work on resolve slowly
224-a216 lab temperature in this lab have go back over 25c again ~80 f should be ~ 20 21c this problem have occur before during all time of the year and the lab revert from normal to hot on just some random day a_few week after -PRON- be fix could -PRON- please_fix thank_-PRON- jeff fagan action_take replace 908a_controller and now_aok
101-a417 adjust air conference hold in room action_take relate to induction_unit discharge set_point and calibration now resolbv
101-a417 need 3 fan for 2 week put in room for conference action_take -PRON- have two_induction unit that ne to be work on but can_not perform dsue to conferance go on for the next two week once conferance be do -PRON- will work on system
411-b100 no ac find system off_line start and confirm operation aok
304-credit union heat be running!. action_take verfied room condition and find everything fine customer just do_not understand system operation
request to check and repair too_hot temperature in_bldg 223-b214 action_take replace_diaphrgam
225-a223 office be too_warm hall and other office be cool please check temperature action_take remove and instal_new valve
224-b210 a_c not_work very hot action_take find that thermostat be adjust incorrectly so resolve this and aok
223-b162 -PRON- office be too_hot even after turn the know as far toward cooler as -PRON- will go action_take replace_diaphrgam and confirm operation
101/400 too_hot action_take someone adjusted thermostat and cause for system to be in a reversed mode of operation make_correction and confirm operation aok
235-k07 too_cold adjust_set pouinbt of supply air_flow
make sheet_metal cover for attic exhaust_fan since thay be out_of sevice action_take fabracat and instal cover for attic ventalation system thus no more water on floor
222-b362 too_cold action_take room be at 68f raise_set poinyt slightly
235-b143 too_hot action_take mix_box issue to be resolve next_week on tuesday 7 15 2014
219-g003 too_hot action_take find fail control air_line make repair and start system ddc to monitor
235/b153 too_hot action_take make_adjustment to thermostat
101-e212 library no a_c very hot action_take make no adjustment at all entire area be at_72f and no system add_any heat
101-a1137 please leave a_c on during weekend as willie may works weekend action_take schedule system to run_24/7 through weekend
301-b121 no ac action_take find cloth material stuff into diffuser cause for restricted air_flow remove and ok
202 230 lab relative_humidity for room 230 be at 75% -PRON- should not be great than 50% therefore -PRON- consider this to be a high priority if the rh be too high -PRON- get rust in the lab and -PRON- be outside of -PRON- proclaim environmental parameters.i believe this lab be service by the acu that be just repair but i be instruct to route this request through the m request system thank action_take have to establish proper set_point and calibration talk to sponsor and ok
245-b003 too_cold currently at between 14 to 18 c-- need to be 20 22 c action_take make adjust ment to set_point after confirm_calibration of sensor
227-a265 break thermostat in a265 -PRON- read 45 fahrenheit replace thermostat
check exaust fan in all high_voltage penhouse action_take all vu unit for hv area be fine except for vu-25 serve 225 hv room oeg aware
231-a157 to warm hv 1 unit dump warm air over entire area action_take find reheat full_open position confirm that proper set_point be not establist so confirgur properly and ok
428 trailer extremely cold urgent action_take set thermostat at 74f and will continue to monitor
up for ddc control make_noise in build 220 penhouse action_take replace up
235-a357 hot please let terrie butler know_that -PRON- be there action_take lower_set point and aok
235-c001 sf11 run hot but variable freq dr not indicate action_take find that parameter have be tamper with by unauthrized person
222-outside of b204 a_c leak on floor also in front_of candy machine action_take find acu discharge 50f thus condensation form on diffuser reas set_point of acu to stop condenstation
318-police side no a_c and a_c need on weekend action_take see 36109
217-d105 fumehood alarm lo air_flow action_take loss of flow due_to power disruption to equipment cause for lasp of flow
222-b222 extremely cold action_take reais set_point to 71 since avg of five space be 69.9f
return_grill fall from_ceiling men room b138 above handicap stall secure grill by mean of metal hanger fabricated to do_so
lady exerise room hot action_take find unit off_line start system and ok
cooling humidity issue in a161 a west corridor action_take lower_set ponit of acu 12 and slow through programming the damper actio of vav there be no unique humidity control at room level if this be require by sponsor then an_iwo will be need for design change
condensate_drain issue on hc002b column d-33 action_take hvac find that condensation be form be there be no insulation on piping and will_need pipe_shop support to insulate 30_action take find that the duct_work have a leak in -PRON- and report -PRON- to the building_manager
222-b321 server_room add ac_unit room be to cold hi humidity read on 6/11 on 6/12 temperature set_point be at_72 f but actual temperature be 52 f server_room be to cold action_take find chilled_water valve in full_open position have to reset valve actuator in automation and now ok
245-a010 no air_flow urgent request customer unable to do measurement action_take none system off_line for_preventive maintenance as schedule
101-attic acu a15 bear assembly fall apart action_take instal_new bearing on outboard but fail to install_new one on inboard thus major failure of entire system cause for effort to be contract out and emergency cool need for the elevator room
duct_work need support b57 action_take support duct_work and instal 3ea end_cap
220/b245 fume_hood fail alarm action_take change out damper actuator and ok
224/b265 next to a_c leak pad down on floor but start to hit hallway action_take clean_up water and turn issue over to pipe_shop to adress leak os&y valve
411-a187 office hot and humid please_see robb pole with regard to the air be too_cold in -PRON- office as_well as too humid -PRON- have to wear a jacket everyday just to be comfortable action_take in process of balance syste for_summer use
411/a183 humidity cause condensation to drip on customer 's head from the vent_above please_see angela as_soon as_possible as the humidity in 411/a183 be cause condensation to drip on -PRON- head from the vent_above -PRON- ne this take_care of as_soon as_possible if not friday then first thing monday june 16th morning thank action_take find to be relatedf to outside condition and a large volume of in and out through door be reconiz thus let large air change to occur and system not design for this
303 112 high_bay no a_c hot and humid action_take find unit heater run in hand_position turn to auto and both secure
217-d105 fume_hood alarm lo air_flo find damper actuator fail replace by_ddc group aok
221-b357 too_cold action_take make_slight adjustment to temperature set_point on two_induction unit aok
225-a257 turn a_c on air stagnet action_take find no real issue confirm_calibration of system and ok
304-tool crib turn ac on action_take find acu off_line due_to power issue restart and ok
change air filter action_take replace filter
227-a133 b138 no a_c no ventilation action_take find issue_with e-7 and some programming concern ok at_this time
245/c215 heat be on and blast out_of vent see diana copeland as there be more_than one offic action_take replace_diaphrgam on induction_unit actuator ok
request to check fume_hood alarm on off in_bldg 223-b321 action_take hood be in a332 and actuator be replace for damper control
request to check fume_hood not_work in_bldg 223-a334 action_take incorrect building and room number firt provide actual building and room 224/b321 replace fail belt on exhust fan
request to check hot temperature in_bldg 222-b322 action_take lower_set point of acu and increase static pressure of system ok
acu-5 not properly control discharge set_point action_take global command for cooling be find disabled do_not know why or who but now correct
304/138 extremely_hot in room action_take replace_diaphrgam and ok
room a30 hood fan need attention very_noisy action_take change a35 belt and aok
101-r auditorium c_wing 1st_floor do_not shut a_c off large crowd for tue low a_c action_take lower_set point of ahu and schedule to run_24/7
101-c0028 lecture r00 m e. low a_c temp do_not turn off in evening 60 people in lecture_room action_take lowedr the set_point of acu and schedule to run_24/7
101-c0030 lecture_rm f. lower a_c temp do_not turn off in evening 60 people in lecture_room action_take lower_set point of ahu and schedule to run_24/7
visit each mechanical_room and retreive 55gal barrel and vacs back to shop form as requested.this be for site/ campus not just 226 p
205_117 construction work complete put a_c back on line action_take find supply damer close make_adjustment to linkage to properly set open_position of damper dsomeone move linkage now_aok
217-c103 hot action_take make_adjustment to set_point and confirm that air balance/ supply be correct
225-a53-a67 no a_c very hot action_take confirm_proper thermostat calibration and then adjusted thermostat to 70f set_point due_to the many occupant
222-a343 turn a_c up about 3 degree office be freeze action_take none room 72f follow_up the next_day and still 72f in space confirm with_sponsor aok
no air in a419 relate to preventive_maintenance be perform
sheet_metal fabricate light_fixture gaurd action_take fabracat frame as request
224-a312 adjust temp very hot conference rm will be use today for review need to be cool action_take replace valve and actuator
226-b108 request manual re start for e-20 exhaust blower in attic of 226 action_take restart equpiment and aok
227-a263 the room be still to hot i avoid use -PRON- office because of this -PRON- office mate avoid the office space as_well this have be go on for a_couple week -PRON- need to be fix action_take relate to e-7 failure which be resolve on another number
320_2 infant room hot teacher can feel heat blow thank_-PRON- action_take replace valve actuator
411 hallway near bathroom water_fountain run excessively and also the water be not cold 30_action take find that motor keep run and water be not cold
220/b228 office too_warm action_take replace_diaphrgam and confirm operation be correct
room too_hot a312 action_take no action_take room be 68f and no heat be add
231-b141 no chilled_water action_take system perform as -PRON- be to do lag pump come online and find no issue pressure and temperature be find to be correct at time of investagation will_monitor for now
no air move in a800 action_take relate to pm be perform
225-b106 too_hot action_take make_adjustment to thermostat and now ok
221/a367 a_c make very_loud noise unable to concentrate action_take find stem on valve cause the noise lubercat stem and check for proper_operation and communcat to sponsor aok
101/a200 no a_c 80_degree action_take relate to preventive_maintenance be perform
room too_hot action_take lower the discharge of acu_b4 and confirm that bathroom_exhaust fan be work too
220-b358 no a_c action_take change diaphrgam in actuator
101-a0800 no a_c action_take relate to preventive_maintenance be perform and sponsor division have too many person pc 's printer in the area that be design for 1960 's use
411-b109 hot restroom
224/b332 office get hot action_take change out the hot water valve
318/b103 police side kitchen no a_c action_take make_adjustment to supply airflow for two vav_box
222-b321 still give humidity warning check_operation of build system and all controlling as design be intend
221/a165 a_c not cool properly action_take calibrate induction_unit stat and ok
225/b152 room too_hot action_take find thermostat in a reverse_act mode calibrate and good now
225/b149 room too_cold action_take check calibration_of wall thermostat for reheat coil in attic aok
a. freezestat in ahu-1_2 3 action_take instal freestat as request now wait for teleatronic to hook_up
235-e121 too_hot action_take none temperature find to be correct
235 0 e_wing acu-14 not_work action_take lower_discharge of acu-14
235-b143 too_warm mr je to perform work on 7 15 2014 labor to be charge to 0200
225-a257 room be hot action_take make_adjustment to three induction_unit
231-a245 too_hot action_take replace_sleeve diaphrgam on chilled_water actuator on acu-7
221-a140 low_temp in computer area low_temp necessary for equipment action_take make_adjustment and communcat to sponsor
101-lecture_room b extremely cold important meeting be be hold at_this time please_fix action_take raise_set point of acu b3 to 62f
216-a250 room temperature be at 68f please increase to 73f action_take make_adjustment as request
224 b207-b210 lab_space too_warm action_take relate to system be pm'ed
245-c105 c101 and the rest of c_wing check a_c blow warm air action_take find the induction_unit thermostat turn to full cooling thus cause for thermostat calibration issue
227-a311 all of a sudden cold air blast out_of a_c vent in many room make_loud noise relate to build presurization issue on go resolve on other m_slip
101-a221 a 219 a_c not_work action_take find reveresed thermostat on both induction_unit make proper calbration to each and ok
235-b143 and b153 too_hot action_take be resolve_by jim_le on tuesday 7 15 2014
222-a219 freeze action_take raise_set point of space_temperature
222 a139 and b143 -PRON- office and lab_space a139 and b143 be freeze please help change set_point in b134 to the same as b142 warm action_take reais set_point for control
request to check too_hot temperature in_bldg 220-a231 action_take confirm operation of induction_unit and make_slight adjustment
request to check room temperature too_hot in main library of build 101 und several fire_damper fail closed open and ok for now more to be do on contract.action take
too_hot 225/a325 a321 a321 be take_care of in the_past three week but a325 be still extreamly cold please talk to sponsor and attend to -PRON- need in resolve the cold condition please action_take have furniture moov to access induction_unit replace valve and ok
a311 office too_warm contact building_manager prior to shop deployment time frame for work to begin action_take replace_diaphrgam and aok
230 131 air_handling system not_work action_take find fail belt on ef-8 replace two_each bx-57 belt aok
220-b210 loud_hum noise transformer sound please_send someone right away action_take no root_cause find at_this time for noise will_follow up with good knowledge support on another number for labor
227-a311 too_cold air come_out of vent to strong again action_take relate to build presurization sensor be out_of calibration make adjustem and ok
room hot in build 216/a239 check room in build 216/a239 sponsor glenn holland indicate_that -PRON- that have a_lot of heat come_out of the air supply action_take fail air_flow sensor that be replace by_ddc
confirm complete proper_operation of mix_box and clean damper assembly/. replace_diaphrgam 301/ b121 action_take repair air_line to actuator and increase air_flow
mix_box in construction_shop action_take find issue to be with filter place on supply line not the moxing box aok
repair flex_connection on supply air plenum of acu-2 system be down_for pm today action_take repair make but if question see statement write by employee which be not truthful
227 a263 too_hot customer_write -PRON- office have be too_hot for -PRON- to work in during the afternoon for several week -PRON- reach 77 f and above every day i have difficulty work in the room above 75 f which be generally the temperature of the room by 11 be plant have be over here off and on over the_past few_week but the temperature have only drop about 1 or 2 degree from peak nearly 80 the heat be seriously limit -PRON- ability to be in -PRON- office and get work do do anyone try make a significant change i_would accept a room too_cold for a bit at_least then -PRON- know some change be possible action_take find issue_with tec relate to supply airflow correct this and now ok
101-cafeteria kitchen very hot lot_of steam action_take employee turn system off to clean before cooking be do
301-b168 very very_cold action_take place data_logger in space to monitor condition
220-b018 too_cold lab be suppose to be 68 f. action_take find fail fuse ok now
227/a126 have positive pressure with respect to the hallway should be negative action_take make_correction to motor configuration in automation for the tec
301 b147 still very very_cold in here please help!. action_take raise_set point
222-b222 office be freeze action_take make_adjustment to global allow heating set_point
245-e104 condensation pan drain_clogged and be over flow action_take this be relate to condensate_pan of acu-18 drain be clog_clear by custome not hvac
223 a123 room temperature too_hot action_take adjust_thermostat
221-a152 please_send someone over for question about chem exhaust sys vent on outlet action_take communcat to joc/ darrel smother the need for iwo to be develop for fan removal
request to check hot temperature in_bldg 235-b143 action_take replace the mixing_box diaphrgam
request to check no air_flow in_bldg 216-2nd.floor a206 area action_take root_cause be fail sensor for airflow control repair and ok
request to check room temperature very hot in_bldg 220-a107 action_take have furniture_move to gain_access replace_diaphrgam and set thermostat
confirm operation/ leakby of 3-way valve a265 action_take find root_cause to be with fcu_'s serve the concoure
request to check room temperature too_cold in_bldg 245-c105 action_take make_adjustment to thermostat
request to check room temperature too_hot in_bldg 225-a163 action_take make_adjustment to thermostat and communcat with_customer
request to check room temperature very hot in_bldg 101-a123 cub 6 action_take change valve
hc-128b valve_leaking column d21 30_action take find control_valve leak action_take 80 replace valve and actuator
hc-149b valve_leaking column j10 30_action take find control_valve leak 80 action_take replace valve and actuator once order come in
request to check room temperature very_cold in_bldg 101-b104 action_take make_adjustment to wall thermostat
request to check room temperture too_hot in_bldg 224-a366 action_take change reheat diaphrgam on hc-361b and hc-359b
request to check room temperature very hot since yesterday in_bldg 220-a107 action_take replace_diaphrgam and set thermostat ok
request to check hot temperature in_bldg 101-a227 action_take adjust_thermostat
receive_water detection_acu 3 2 per heat section action_take issue relate to preventive_maintenance be perform
no hood exhaust in lab b233 action_take replace fail belt a-28 ea
seba office be to cold a44 action_take calibrate thermostat
water_detector alarm action_take find acu-1 condensate_drain clog
water leak in rm b 331 action_take find not sign of water in or around room list also talk to group leader lane sander
request to check entire buiild air_flow no- air in_bldg 236 action_take find acu off_line start and ok
235-k07 freeze action_take find room to be at 73f no adjustment_make summer set_point be 74 + /-2f and winter 68 + /-2f
a_lot of condensate driipp out_of unit action_take drain be clog on acu_11 clear aok
acu-6 and acu-2a all water detctor on the unit be trip action_take ne to get dectector reinstall
female locker room have no a.c or air_flow action_take find alarm on eru-1 clear and start system eru-1 be not in asset inventory
227 a205/207 office be too_cold please adjust by several degree ~5 action_take make_adjustment to thermostat and aok
226 b313 no air in the room the air_conditioner have be off all day i be wonder if this be due_to maintanence or whether there really be an issue_with the air_circulation in this lab thank_-PRON- behrang hamadani x5548 or 8899 action_take system off_line due_to power_bump aok
226-b311 b221 no a_c check bldg action_take space be fine at_this time feel system must have be off_line do to poss power_bump aok
receive_water detection_acu a3 fan_section action_take find no indication of water at time of investagation
repair air leak on hc-360b take find issue to be with access door.a
220-b118 too_hot action_take damper be stick in position loose damper_linkage and make actuator and damper actuate serveral time and place back to normal aok
confirm operation of induction_unit once do inform bobby osborne that funiture can be move back notify_customer sushama at 240 252 5788 once funiture have be move back as -PRON- should be 225/ a325 action_take repair be do but funiture be not reinstall notify joc and this be now complete
224-a126 fumehood_fail chemical smell in hall action_take find fume_hood turn off at hoa switch someone turn this off either walk by or be not restart follow pm now on line and aok
223-b258 conference_room very_warm action_take adjust_thermostat
245-c105 too_cold 62_degree action_take adjust_thermostat and communcat with_customer
231-b141 valve that be service last_week some be leak onto_floor action_take find union leaking and this be tighten one more valve need to be replace once more material come in
220-a109 a111 too_warm blow warm air action_take check_operation and make no adjustment ok
223-b233 fumehood_fail this be service last_week 7/2 action taiken change a28 belt and ok
233-b130 too_warm 81_degree action_take adjust_thermostat ok
223 a230 vent from lab squeaking and make_noise action_take find no noise associate_with supply diffuser at all there be noise associate_with customer equipment run on the floor
301-b131 no air_flow restart exhaust_fan
west floor_drain water_detector zone_10 location basement service gallery action_take relate to condenstation pump issue and pipe_shop be resolve
225-b257 room be 80_degree no a_c action_take replace_diaphrgam and confirm operation
221-b256 blow hot cold employee just move into this office desk block panel action_take make_adjustment to set_point
225 a365 hot office action_take replace induction_unit valve
235-a151 too_hot action_take none find room to be 72f and fine
request to divert ceiling air_conditioning in office with metal plate in_bldg 301-b145 see carol action to be take rick first dertimine if balancing be this issue if so reduce volume of supply air if not then communcate to -PRON- -PRON- finding and -PRON- will go from there no meta defglector be to be instal gfp 7 9 2014 duct_work disconnect from diffuser and secured no airflow out_of diffuser
223-b314 office hot action_take adjust_thermostat ok
room b15 very_cold action_take none steam off_line per pipe_shop
conferance room on third_floor be 80_degree f. call in by const_shop action_take adjust three thermostat
225-b257 too_hot action_take ok
233-a153 too_hot action_take replace the diaphrgam and thermostat ok
101 to 223 walkway heat be on and -PRON- be roast system serve_area be off_line for energy_conservation no heat be add at all sponsor be feel affect of solar loading do however resolve a air leak on main air at thermostat
301 b131 man_'s restroom ventilation not_work the ventilation system in the man_'s room be not_work ofpm main office request fast response action_take start fan ok
103_visitor center a_c be out action_take see 39343
request to check soot_come from_vent in_bldg 220-a323 action_take this have be turn_over to safety for -PRON- to address
220 a223 temperature and humidity_level in office not correct uncomfortable action_take adjust thhermosta
225 b205 very_cold
245 c201 c203 temperature too_hot for spectrometer to function_properly -PRON- ne to get the temperature down and keep -PRON- cooler in these room action_take find issue_with thermostat calibrate and ok
103_visitor center a_c down again action_take can_not make change until a micro chip for the palm polit have be replace will do_so once do
request to adjust damper or close air damper blow too much air in_bldg 301-b168,see janet action_take none duct_work serve the duffiser in question have have -PRON- duct_work remove and cap two month ago relate to another same sponsor concern
220-a107 too_cold action_take raise_set point and contact sponsor
remove belt for motor replacement action_take perform and new instal on last fri
101-c033 health_unit a_c not_work action_take change belt on acu_c3
304-b015 too_cold action_take hot water_converter be off_line due_to pipe_shop effort
304/101 credit_union no a_c very_humid action_take find system off_line start and ok
222-b222 too_cold action_take rase the set_point to 74f
227-b326 check bldg freeze 68_degree per thermo in rm action_take adjusted room setr point to 72f
request to check room temperature very_cold in_bldg 225-a230 action_take relate to fail air_dryer on main that be be replace system in by pass and ok for now
101 man_'s room next to red_auditorium no air_flow action_take find exhaust_fan off_line start and good to go
301-c100 mep room c166 freeze action_take everything fine at_this time
request to check room temperature too_warm in_bldg 235 bw action_take find acu-9 off_line restart and aok change mix_box diaphrgam also on another day
220-a307 a_c stop work and office be very hot action_take replace_diaphrgam and ok
227 b129 inspect fume_hood status indicator cycling yellow green action_take issue be with speed set_point of vfd_'s correct in programming and ok
a66 be hot portable ac_unit turn on action_take find no issue at all
223 b248 window hvac be pump out hot air instead_of cool air action_take replace_diaphrgam on actiuator
acu condensate_drain clog action_take find drain_clogged clear and ok
check into high_bay area for lack_of temperature control contact mr delaughter action_take acu-3 be off_line customer may request -PRON- to run by be unable to find customenr no one seem to think there be an issue so -PRON- leave everthing as be
osad on acu-14 be freeze in position why action_take system repair be to be do next_week and will have lubrication apply to damper bearing and clean
224 b307 calibrate fumehood fumehood not_work well action_take everything seem to be in place will have monitor confirm for proper_operation
230-all check all restroom for a_c in_bldg 230 action_take work with electgric shop to replace motor and pulley
245-a017 turn on a_c for student action_take lower_set point of system for area
101-b114 a_c not_work av serv control room action_take make no change as system be and be work_fine
235-k01 too_warm low air_flow action_take make_adjustment to vav for this
225-b310 a_c not_work action_take replace_diaphrgam and confirm operation
receive low_temp hotwater_reheat p3 p4 action_take relate to fail air_dryer on main air bypass until new one have be purchase and instal order place 7 29 2014
225-a132 very_cold again action_take find room temperature to be 75f contact sponsor aok no change make
225 b221 room be cold please check a_c set action_take find room temp to be 74f and ok
220-a235 a_c have burn_smell action_take no smell find
245 b003 acu-7 ne the temperature in b003 to be between 21 22 degree c -PRON- be currently at 23.5 24 c. the room be control by acu-7 which be be shut_down for_maintenance tomorrow i speak last month with jim_le about -PRON- and -PRON-_say -PRON- may_need a new air mixer i ne this temp stabilize asap action_take job finish by keven d and durwin t. replace both thermostat and confirm operation
receive low_temp hotwater_reheat p1&2 p3&4 action_take see 42026
245-c101 c105 too_cold action_take adjust discharge of acu-17 that be to low
301-c142 area loud clicking bang air_handler last time cause big leak action_take pipe_shop to address the trap as the primary issue
fabricate light_fixture frame 1x4 same as previous dimension action_take complete
221-b367 office too_warm action_take replace_diaphrgam
235-k161 leak from wall ne to get key from telephone people 30_action take find refrigeration line sweat this will be look_at again and insulate of refrigerant line may_need to be perform
office be to hot a335 action_take make_adjustment to set_point
246-c125 and whole section freeze cold action_take see 42213
225 b148 heat be on please_fix action_take replace_diaphrgam on actuator ok
224 a166 too_warm action_take make_adjustment to thermostat and notify sponsor
101-a0031 fitness_center leak in ceiling in middle of room action_take employee note on 7 22 2014 that -PRON- inspect coil valve ceiling area and all other stuff no leak to be find 7 29 2014 send mr le by chance back to another call indicate_that water leak very badly 8 9 14 hot water coil be replace by mr fossett and mr way no scafolding be need to safely perform work
227-b210 very_cold action_take make_adjustment to vav set_point
222-b222 a_c blast above -PRON- head close vent action_take change the temperature set_point and adjusted lover towards window
235-a111 a113 too_warm action_take calibrate thermostat and set to 70f.ok
101-b103-b104 lecture_room a b c d. extremely cold
220-b212 no a_c action_take find system off_line start and ok
request to check very low air_flow in rear of bldg 301-b114,see steve action_take find diffuser close open and ok
request to check fume_hood alarm sound in_bldg 224-b155 action_take will have ddc look_into this as everything be be perform as -PRON- should may_need new monitor
224 b155 hood not_function action_take find hood fan eh-150b off_line turn on and ok
225-a221 room too_hot action_take make_adjustment to thermostat and leave_message with_customer
223 a161 heater on a_c both strongly on action_take replace actuator and confirm operation
101/a800 miss plastic hvac buffer sheild that fit over the thermostat in front_of window -PRON- be lack a transparent plastic hvac buffer sheild the one that fit over the thermostat and in front_of the window for one of -PRON- staff i be not certain what the technical term for this item be at -PRON- convenience please ask one of the technician to stop by for specific detail and/or replacement part if -PRON- have any_question or concern i be happy to answer -PRON- to the good of -PRON- ability just give -PRON- a call at_ext 2287 lisa rocker will serve as -PRON- alternative point of contact thank_-PRON-
water_detector fan_section action_take no water find and alarm clear
water_detector room e-04 action_take find no water and clear_alarm
219-g013 fume_hood fail alarm action_take fume_hood issue be relate to ahu be off_line for_preventive maintenance no issue
227-b148 too_cold action_take raise room set_point from 72 to 73.5 ok
225 b166 too_hot action_take replace actuator and valve ok
220 a208 too_warm action_take find thermostat set to 90f adjusted_set point to 72f and operation be fine
235-e114 water under floor alarm air_handler alarm keep trip action_take find no water at all discuss_with sponsor and will go from there
320- child_care center water be come in thru wall from outside a_c unit action_take pipe_shop find an issue_with check valve ok
lab to cold a49 action_take make_adjustment to set_point to 68f per sponsor request
225 b53 hot in -PRON- office action_take set stat to 72f and confirm operation ok
220-a165 too_cold action_take find unit valve hand_valv to off position open and confirm operation
235-b104 ice_maker not_work action_take find that the ice bucket be instal wronge correct and now bucket be fill customer_own equipment
245-c125 freeze temperature suddenly drop drastically action_take make_adjustment to acu-17 discharge
101 a539 hot room action_take make_adjustment to thermostat
227-b217 check refrigerator action_take customer to get replacement part and will call onec in as this be customer_own equoipment
222 a146 ventilation be out and have be for over a week this be not a schedule_outage action_take programming have to be initiliz
u.p.s room fan_failure alarm fcu2 action_take reset_alarm and ok
301-c134 leak in conf room ceiling_tile about to fall down action_take pipe_shop make water leak repair -PRON- be just that tile be never replace
225-a342 hot action_take replace_diaphrgam
245 c101 too_warm action_take make_adjustment to set_point and confirm operation
222-a343 freeze action_take raise room set_point
224 a364 366 too_hot no respond to thermostat setting action_take repair broken air_line and replace two_each diaphrgams
too_hot in room a223 and contact be elhadri x 5783 action_take adjust_thermostat set_point
request to check hot temperature in_bldg 223-a207 action_take replace_diaphrgam
request to check water leak in front lobby of bldg 245 control_valve leak action_take rebuild_valve and now ok
request to replace order refrigeration part for sponsor in_bldg 227-b217 action_take replace the customer supply part
request to check room_temperature- very_warm in_bldg 225-a209 and a210 action_take find actuator stuck clean and worked/ actuate actuator to ensure proper function
please check temp set_point in 227 customer in room a257 action_take raise_set point of space temp to 72f
224/b306 a_c not_work action_take replace_diaphrgam
225-b106 a_c not_work action_take replace valve
301-b175 no air_flow action_take start acu-4 that be off_line
235-e114 server_room hvac alarm action_take find no present iss this be a reoccuring issue relate to paramitter within lcd of liebert system will_monitor but may_need contractor support
245-c333 very_cold please adjust but not too_warm action_take rebuild_valve and replace_diaphrgam on induction_unit valve
203 106 turn down a_c action_take system be on reset schedule for heating need no call for heating thus no heating be apply no change make as outside_air be only tempoary cooler that average august temp
223-b351 very_loud air_handler unit please check ill be determined.action take issue accord to hvac emploee be the return_grill state_that nothing_can be do as any further change will affect room air_balance and temperature control if concern persist then further action will be determine
exhaust_fan have bearing or belt noise action_take replace belt discuss_with shift_supervisor
control_valve leaking make up air lp steam supply control_valve leak set off wds_alarm ff.8_30.6 action_take valve rebuild by_ddc group
223 a207 extremely_hot room action_take instal_new replacement hot water valve and actuator
stairway 2 2 replace miss thermostat action_take instal blank cover
corridor e-2 very_warm two diffuser have build up of condensation outside of elevator and break area action_take reis set_point of acu-9 discharge
receive_water detection_acu 9 filter_section action_take reset_alarm and find no water_present
217-d105 low flow alarm action_take have to restart exhaust_fan
235-a140 urgent request fumehood_fail need to use today action_take replace belt and discuss_with sponsor this and the need for electric_shop to attend to the light bulb concern
101-d0105 no air_flow check lady room next door also action_take find exhust fan completly clog from year of lack_of proper maintenance clen replace belt and confirm operation
226-b310 very_cold action_take raise_set point
227-attic ab13 grind in motor booster action_take change out motor by electric_shop and pully/ belt instal
227-attic acu 2 2 can_not vfd to stay out_of alarm action_take adjust micro switch on intake damper
245-b046 80_degree unable to do -PRON- measurement action_take make calibration adjustment to grad on preheat
227-a219 need to be warm action_take raise_set point
101/a738 too_hot action_take adjust_thermostat
224-b264 a_c not_work very hot action_take instal_new thermostat and valve on induction_unit
room to hot c100,110,1120 action_take confirm operation of induction_unit and find no issue
225-a323 ceiling leak get on carpet action_take system have the need for extension of condensate_pan edge to catch condensation on go issue for month that be not attend to by prior supervisor this will be addess during the fall site_outage
222-b214 freeze on go problem get fix then get cold again action_take raise_discharge of acu
leak above entrance way of build_215 there a leak above the ceiling area along the entrance area of build_215 30_action take find condensate_pan break -PRON- need repair or replace new pan instal 8 18 2014
217-d105 fumehood_fail action_take system off_line due_to power_bump
belt be break on h.v.-15 unit be secure at breaker action_take change belt
226-b105 too_cold action_take calibrate thermostat
223/b250 no a_c action_take replace induction_unit valve
trouble_shoot condenser water three way valve for chiller 1a valve be above panel for 1a chiller color blue actuator seem to be stuck closed action_take need to have contractor look_at this please
225 a164 and all other room a_c shut_off about 30 min ago 11:15 be action_take unit be turn off by employee which should not have happen
224/b333 no exhaust air in room action_take new_motor instal by electric_shop new belt and ep instal by hvac ok now
224-a139 hot office action_take replace induction_unit thermostat
repair the scroll bear mount in acu-14 in_bldg 221
220-b212 hot air blow very hot in office on go issue action_take replace_diaphrgam
205-at main door turn right go up stairway heat be run in stairway action_take a_little warm in stair well but no system issue to be find mainly solar loading
water_detector north east floor_drain action_take find no reason for alarm to be active no water find
refridgerator leak in build_216 beak room refrigerator in build 216/ a115 break room be leak action_take no water_present and appear_that someone may have spill something
320_2 infant room extremely cold action_take find hot water_pump off_line due_to w.o for vfd relocation
101-b234 too_cold action_take make_adjustment to thermostat
225-a205 hot air come_out of vent action_take replace valve and actuator
226-attic sound_like an alarm be go_off action_take alarm be associate_with customer equipment no action need
pull a carbon filter from either acu-103 or 104 in_bldg 215 and deliver -PRON- to randy_wixom
223-b164 too_hot action_take replace valve and actuator
227-b246 too_cold action_take raise_set point
drain leak on ahu 5 action_take clear_drain on acu-5
acu-2 return air duct insulation have water trap in side e355b fan action_take water leak be from roof
e28 rain water run out_of duct louver action_take issue be a roof_leak oeg need to attend to
action_take someone other than hvac set thermostat mode to cool only now in auto and lock
office be to hot c216,217 and c229 to cold action_take make_adjustment to several thermostat control area
repair condenser unit bldg 420 action_take instal_new condenser fan motor and fan_blade
225-b10 high_humidity respiratory issue urgent action_take lower_set point of system humidity value and thus valve closed and discharge correct value
222-a343 too_cold action_take raise_set point of induction_unit to 74f
ne to check air_flow in hood a140 action_take work to be perform this thursday 9/4/2014 by tim g. and contractor
223-b333 fumehood_fail action_take exhaust_fan be off_line due_to preventive_maintenance
245-c216 too_hot action_take adjust_thermostat
225 datum ctr water_detector off_line 225618 and 225619
request to check room temperature in_bldg 225-b106 thru b110-too cold action_take make_adjustment to thermostat set_point
request to check room temperature in_bldg 225-b112 thru b114-too hot action_take replace_diaphrgam and confirm operation of induction_unit
request to check room temperature too_cold in_bldg 225-a257 action_take adjust_thermostat
office be to cold a348 action_take make_adjustment to thermostat
water_drip on floor in -PRON- closet b19 issue appear to be relate to ground water
office be to cold b119 action_take issue be relate to a main air issue for the entire b_side this be be address on another order
office be to cold a348 action_take adjust_thermostat
office be too_cold k118 action_take same ongoing design issue mr henry be aware
no exhaust in hood b145 action_take employee fail to properly file mslip and have have to follow_up system repair be complete by another employee
office to hot a100 action_take adjust_thermostat
no hood exhaust in b145 action_take find exhust fan off and restart
office be to clod b246 action_take raise_set point
room be to hot a355 action_take instal replacement valve
office be to hot a139 action_take replace valve
room be too_hot a139 action_take replace valve and actuator
office be to hot a139 action_take replace valve
hot air blow_out of air vent rm 23 action_take relate to set_point of ahu-2
office be to cold a243 action_take raise_set point for customer to 72f
reinstall return_grill on fcu b9 and c1 in 101 also vacume the return intake of the green auditorum in 101 in the corridor area on south_side of build action_take perform all task that be assign the need for the cleaning and repair come a_few week follow the pm 's perform by four hvac wg-8 be that indicate all work and repair have be properly complete
request to check low oxygen alarm on the 1st.floor west_end of bldg 202/. west_end action_take issue be be resolve_by rodney c.
request to check room air temperature too_hot inbldg 223-b310 action_take system be off_line for_maintenance
request to check room air temperature too_cold in_bldg 101-e212 action_take find thatthe how water loop/ coil on three induction_unit be air_bind bleed air and now ok
a138 to hot k07 to cold action_take replace wall thermostat
request to check room temperature too_cold in_bldg 225-a348 action_take find no concern
request to check no air exhaust to fume flamable cabinet in_bldg 223-a218 action_take find no issue_with system and do discuss_with sponsor
request to respond to hot temperature in_bldg 245-c216 asap action_take make an adjustment to thermostat and discuss_with sponsor
office be to hot a234 action_take make thermostat adjustment
request to check room temperature humidity be too low in_bldg 224-b109 action_take see 14 45343
request to check room temperature very_cold in_bldg 224-b206 action_take find hw pump_off line_start and discuss_with sponsor
request to check no air_flow in_bldg 221-b05 action_take system be off_due to preventive_maintenance informed sponsor
request to check fume_hood not_work in_bldg 223-b233 action_take replace belt on system
request to check ac_unit blow hot air in_bldg 215- south clean room corridor action_take system be off_line for_preventive maintenance
request to turn off exhaust_fan in mai n store room because the loud_noise in_bldg 301.see dawn action_take fan bearing have fail need to have new fan instal and this will be do on another_m slip
request to check room temperature too_cold in_bldg 320-child care entire_building action_take raise_discharge of ahu-1
office be to cold a209 action_take replace induction_unit hot water valve
low hood exhaust in a326 action_take calibrate fume_hood monitor and redirect supply air register
lab be to cold b109 action_take adjust and calibrate wall thermostat
request to check room temperature too_hot in_bldg 225-b053 action_take replace two diaphragm on induction_unit reheat_valve
235 compressor building replace damper 115v actuator
request to check room temperature too_hot in 101-a525 action_take adjust_thermostat and do confirm operation of control
request to check too_cold temperature in_bldg 220-b222 action_take replace how water valve and actuator
check ceil vent make_noise a109 6 action_take tighten up the ceiling diffuser turn vane
finish install of freezstat and address 80_degree temp in space serve action_take instal and proff freezestat also repair broken air_line that be control signal for chilled_water valve
in system action_take find condensate_drain cllog open drain and aok
office be too_hot rm b254 action_take replace induction_unit hot water valve
room be to hot b54 b56 action_take customer inform employee not to change or touch anything that -PRON- be fine with room condition
office be to hot a267 action_take adjust_thermostat and confirm operation of induction_unit control
request to inspect fume_hood have no exhaust in_bldg 224-b158 the non function hood in the small room have no exhaust action_take find exhaust_fan off restart system and check for proper_operation no_appearent reason for be off
replace acu-10 shaft and bearing action_take replace shaft in system and reuse bearing
request to check no air_flow in_bldg 223-b254 action_take see 45415
request to check fan in the kitchen make_noise in_bldg 217-a221 1 action_take issue_with vav damper and correct this
request to check room temperature too_hot in_bldg 301-c136 action_take find chilled_water valve close and need to flush_coil with help of pipe_shop
no air_flow in hood a146 action_take restate fume_hood fan find air_flow monitor off_line turn_over to air_balancer for monitor issue
office be to cold a522 action_take see 45479
reset ae-2 2 in attic of bldg 227 action_take reset_fault and start system
reset ab-02 in attic of bldg 227 action_take reset_fault and start system find no_other issue
request to check no exhaust air in_bldg 224-b333 action_take replace ep and change belt
request to check room temperature very hot in_bldg 101-a422 action_take find fail belt on acu_a5 replace tension and align as -PRON- should have be do on pm but be not
request ti have room temperature check too_hot in_bldg 101-a1026 action_take see 45479
office be to hot b356 action_take find induction_unit thermostat tamper with have to recalibrate and ok
remove the low shelf over the flattop grill in the main kitchen in_bldg 101 to be perform on saturday action_take shelve have be remove
request to check hot temperature in_bldg 101-a1124 action_take see 45479
request to inspect and service leak ductwork in_bldg 245-d06 as per photo action_take ductwork instal be not insulate have the air_handler discharge set_point confirm as -PRON- may be too_cold thus condensation form
request to have some one come and inspect to hot temperature in_bldg 101-a221- sponsor will_not be in office until thursday morning action_take acu_b5 be off_line due_to fail belt replace and confirm room temperature to be correct once system back on line
finish the job call constion shop for stain on floor and ceiling_tile remove ladder if finish room a323 sponsor lori guariglia x 2054
request to check room temperature too_hot in_bldg 222-b322 action_take system be off_line for_pm
request to check room temperature too_hot in_bldg 235-a151 action_take adjust_thermostat after -PRON- be calibrate
check free stat on acu-3 action_take reset_freezestat and system back on line
request to check room temperature checked- very hot in_bldg 225-b147 action_take rebuild_valve and actuator and confirm_proper control operation
office be too_hot b318 action_take replace valve
request to check room temperature too_hot in_bldg 235-b171 action_take replace actuator on vav hot water valve
request to check temperature in_bldg 225-a210-too cold action_take confirm_calibration and operation then make_adjustment to set_point and contact sponsor
install replacement air_dryer and confirm operation and no leak present action_take instal_new air_dryer and now ok
no air_flow in office c114 action_take adjust_thermostat to 72f
lab be to hot a262 action_take check automation and confirm that existing lab temperature be correct with_sponsor no action_take
lab be to humid a156 action_take system be off_line for motor replacement
n in exhausted snorkel exhaust to 50cfm this be for lab_space b129/ 227 action_take make_adjustment to two snorkel exhaust for lab_space new set_point of cfm to be maintain by both is 60cfm
request to check room temperature too_hot in_bldg 101-c100 action_take make_adjustment to set_point calibration and control ok
request to check room_temperature- too_warm in_bldg 223-b140 action_take find filter_medium place ontop of induction_unit remove and correct_issue
lab be to cold a42 action_take this be be address_by ddc
fume_hood alarm in room b-127 action_take see 45600
low_temp hotwater_reheat p1,p2 p3 p4 action_take find main supply air hand_valve off someone tamper with valve
office be too_cold a130 action_take adjust_thermostat
no air in lab a228 action_take find e-10 off_line start system ok
room too_hot c01 action_take find no issue and customer_happy
request to check fume_hood not_work properly in_bldg 245-b44 action_take filter ne to be change filter will be order and replace in oct
check high_pitch sound comming from attic action_take this be turn_over to pipe_shop as issue be with water_pump make_noise be recheck on 9/30/2014 and find no noise and customer satisfied
request to check water leak at acu-16 in_bldg 235-e01 action_take find no water_present to cause alarm pm be perform on day service ticket be call in so more likely alarm be due_to pm effort
request to check room temperature too_hot in_bldg 225-a231 action_take adjust_thermostat
lab be too humid a150 thru a156 action_take replacement automation_board be instal to correct_issue
7:30am perform induction_unit clean bldg 101 rm 1025 clean induction_unit with simple green after the induction_unit have first be vacuum by heap vacuum if need bring grill back to shop to clean with water pressure etc action_take perform clean as request
ac_unit not_work in a56 action_take work on system refrigerant issue now ok
no air_flow throughout the building action_take upon_arrival find no issue
office be too_hot a317 action_take adjust_thermostat
ac_unit be make_noise in mech_room on the 12th_floor action_take replace belt on system that have fail
lab be too_cold b119 action_take replace controller and fail thermostat
a140 b143 lab too_cold contact david allen x3680 for preferred temperature
request to check room_temperature- very hot in_bldg 222-a205 action_take issue_with automation communication be resolve
request to check room_temperature- not air_flow in_bldg 222-a321 action_take issue_with automation communication
room be too_hot a149 action_take replace_diaphragm
request to check hot temperature in_bldg 222-a319 action_take issue_with automation communication be resolve
oder in front entrance of build_215 sponsor jim bitner x 3363 indicate_that there be a burn_odor smell in the lobby of build_215 action_take no issue find
room 2 be too_cold action_take raise_set point
room be too_cold c01 action_take make_adjustment to thermostat
request to check all hallway office have no air in_bldg 230-#105 action_take system be off_line for_pm
request to check continue change air- too_hot or cold in_bldg 223-b264 action_take confirm_calibration of thermostat and actuation of new valve
room be to hot a124 action_take remove filter_medium from supply_grill that cause issue
request to check hot temperature in_bldg 318 action_take issue_with server not allow communication with automation contractor be notify
request to check warm temperature in_bldg 223-b118 action_take replace_diaphragm
request to check hot temperature in_bldg 225-b368 action_take find no issue
request to check no air_flow in_bldg 223-b227-fume hood not_work action_take replace fail belt
request to check child_care air temperature in_bldg 320-room 2-too hot action_take raise_set point of ahu-2 that be set for a summer value
there be no exhaust in the fume_hood in_bldg 220-b06 action_take replace belt on fan
digital chill_water in be read high in computer room action_take system be to be commission calibrate and correct more to come
receive_water detection_acu 8 fan scetion action_take no sign of water reset sensor and ok
sf-1 sound_like -PRON- need a new belt or bear c200 action_take system be be pm'ed and belt be change
a100 too_hot action_take find control air_line disconnect reattach and now proper control for mix_box be in place
lab be too_hot a47 action_take replace valve and actuator
request to check room temperature too_hot in_bldg 225-a245 action_take make_adjustment to thermostat and discuss_with sponsor
lab be too_cold b227 action_take adjust_thermostat
room be too_hot a348 action_take replace valve and actuator
bad e p on eh205-b action_take replace ep_switch
control_valve leak action_take rebuild hot water valve to resolve control and leak issue
318-b107 locker room no air_flow ongoing_problem action_take issue_with boiler now correct and will_monitor
224-b109 get hot hot laser lab urgent action_take acu-10 be be pm'ed as schedule sponsor not aware
request to check regulate air pressure in_bldg 235 action_take still work on the correct air_balance relation ship for all_three floor of 235 reactor area -PRON- may require a support contract to resolve due_to -PRON- labor constraint
no hood exhaust a216 action_take have pipe_shop weld crack
room b-355&361 be hot action_take relate to a contractor effort
room be too_hot b355 action_take find acu-2a discharge 180degree f.
office be too_hot a534 action_take issue relate to another service ticket and resolve
acu-1 need pm -PRON- be blow dust out_of the vent and on the wall action_take system be pm'ed
320_2 day_care too_hot action_take none no issue find
320 23 blow hot air action_take no issue find no action_take
101-a534 a536 too_hot replace_diaphragm on four induction_unit actuator
221-b031 b010 too_hot action_take replace_diaphragm
222-b316 too_hot action_take fail_automation board that be be order through contract
101 0935 too_hot thermo read 80_degree action_take make_adjustment to thermostat
223/a353 office too_warm action_take replace_diaphragm
office too_hot a723 action_take adjust_thermostat
request to check warm temperature in_bldg 225-a323 action_take replace_diaphragm on actuator
room temperature too_hot in_bldg 222-b305-b328 action_take find no issue
request to check no exhaust to hood in_bldg 223-b327 action_take replace motor_pulley and belt
room_temperature- too_hot in_bldg 222-b343 action_take none customer_happy
101-a825 hot office action_take replace_diaphrgam
216/e120 lab temperature fluctuate not good action_take device have to be initialize
225-b316 a_c rattle ceiling noise action_take find no noise or reason that will cause for noise
225 400 attic unit be down action_take aware_of issue and -PRON- continue to find root_cause not easy fix at_this time since -PRON- be have difficulty find root_cause
224 a160 overhead exhaust system to furnace not_work action_take find system off_line start and ok
a343 wet ceiling_tile insulation vav coil contact building_manager x6854 when complete
window_unit blow_out cold air b185 2 action_take relate to summer_winter change over and this be a normal affect be in summer mode change over happen during_site outage
216-e120 fluctuate temp please_see avinash action_take restarted/ initialize vav controller
check low flow to lab_space in build 217/c121 sponsor have indicate_that the air_flow in room be low please check and follow_up with_sponsor mike vorcutern x3393 action_take confirm that system be and be properly work at 100% performance thus turn_over to joc for design change
224-b361 terrible draft wind pressure come_out of this lab action_take relate to after_burner testing
request to check intermit fume_hood not_work properly in_bldg 224-b213 action_take issue be related to pm be perform and customer do_not recognize this per schedule that be post
vmb in build_215 clean room alarm have a_couple of valve manifold box vmb with exhaust alarm on last_night between midnight and 7 be this_morning seem to happen when -PRON- rain please_investigate action_take relate to power disruption
request to check room temperature too_cold inbldg 227-b120 action_take adjust_set point
request to check room temperature in_bldg 235-b109-too warm action_take replace the wall thermostat
request to check room temperature too_cold in_bldg 235-k120 action_take same on go issue_with design
request to check room temperature not consistent in_bldg 216-e116 action_take vav controller need to be initialize
224-b114 a piece_of paper slip into the hvac unit at the window in -PRON- office -PRON- be too far in action_take remove paper from induction_unit
222/3rd floor extremely_hot 80 's action_take issue be with fail_automation control_board in hvac system be purchase via contract
request to check room temperature at child_care center room#011 action_take find ahu-1 off_line due_to fault on vfd now back to normal operation and make sponsor aware and aok
office be too_hot a123 action_take replace belt
223 b122 too_cold action_take adjust_thermostat and confirm operation
sponsor_indicate the green fluid come_from ceiling area there may be a small leak in -PRON- office ceiling 216/b157 as this_morning there be a small puddle of greenish fluid on -PRON- desk near the door i clean_up that fluid and since then i have only see a drop or two so i¿m not sure if -PRON- still leak but if_possible i think -PRON-_would be worth ask somebody to take a look_at this 30_action take find control_valve leak action_take replace valve
the building be too_cold action_take relate to hot water_converter be off_line
hood be not_work b157 action_take start fume_hood fan and ok
office be too_cold a107 action_take calibrate thermostat
lab vent pipe ne clamp sper sponsor joe dipasquale x2242 have indicate_that in sg1 1 and sg3 1 ne new clamp coordinate_with sponsor for exact location in service_galley of build_216 action_take this need to be address_by build manager not hvac_shop this be a design/ pipe_shop issue
supply fan belt or bearing make a screech noise action_take replace belt
hood be not_work b309 action_take replace fail pneumatic air_line
office be too_hot c101
office be too_hot a825 action_take adjust_thermostat
request to remove exist screw in 18 gauge sheet_metal and replace chain on the actuator for hopper m-4 at the old emission control system in_bldg 205-room 106 action_take remove side and reinstall chain
acu-5 cool selection water_detector action_take replaced water sensor
receive_water detection_acu 5 cool_section action_take find no water_present reset_alarm and ok
320 right_side be extremely cold action_take start hot water conver operation
receive_water detection ahu 2.1 pre_heat section action_take no alarm when check and no reason for an alarm to be in
rattle_noise be still present in supply register/ diffuser please communicate with_sponsor x2299 room b-316 this be look_at by two other employee that complete mslip but no resolve action_take issue be related to drive_bear on acu that need to be replace will be do during_site outage
request to check room temperature too_cold in_bldg 320- whole_building action_take reset hot water_pump for reheat coil
request to check too_hot room temperature in_bldg 101-a723 action_take adjust_thermostat
request to check no air_flow in_bldg 222-a160 a168 action_take ddc_group take_care of this related to on go issue_with controller
request to check too_cold in_bldg 225-a218 action_take calibrate thermostat
request to check room temperature too_hot in_bldg 101-a422 action_take adjust_thermostat on induction_unit
a266 control_valve leaking supply and return water be shut_off action_take replace valve 3way
request to check room_temperature- too_cold in_bldg 225-a218 action_take see 10140
repair motor_rail action_take make reair
duct_work in corridor of 301 in abatement area action_take seal ductwork
room be too_cold c311 action_take replace actuator and valve
office be too_cold a357 action_take have to initialize the controller for vav
room b-100 bldg too_cold action_take make_adjustment to thermostat control the loading_dock uh as this be contribute to issue
office be to cold a736 action_take adjust_thermostat
request to check no air_flow in_bldg 235-k107 action_take turn_over to ddc_group to make_adjustment
ahu-8 motor clicking action_take find no noise present when look_into issue
st fan for proper hand config and operation action_take have motor replace on e-130b e-357b e-153b and replace pulley on eh-153 as_well a belt have to install belt cover screw on all fume_hood exhaust_fan since pm person do_not do -PRON- job
office be too_hot a266 action_take make_adjustment to vav parameter
office be too_hot a260 action_take make_adjustment to vav_box parameter
222-a260-a268 blow hot air very frustrated report several_time a tion take find that the programming for vav need to be restore
223-b257 alarm run no idea what -PRON- be for hood intermittant low air alarm action_take sponsor try to use two hood at once when only one be to be use at a time
office b122 be cold please_investigate action_take replace hot water valve
check luver in attic ne to be close rm 502 action_take tom s. find that someone have recently incorrectly configure the damper_linkage
222-a266 leaky valve again 30_action take repair the leak at male adapter and turn the water back on
245-c125 loud_noise hvac action_take issue be with lose belt
wds_alarm fan_section alarm be trip with no water on the floor vacuum_up water and clear_alarm no reason find for the water be present
receive_freeze stat acu_18 action_take system be pm'ed
receive_water detection ahu1 2 cool_section action_take unit be be pm'ed
221/222 1st_floor breezeway check humidity condensation on floor floor dry wet floor sign and air mover be in place in case reoccurrence action_take replace a belt that have fail on return fan for corridor
room temperature too_hot in_bldg 225-b227 action_take find no concern so lowed set_point to over come room loading
request to check too- low temperature in clean room in_bldg 245-c135 action_take make_adjustment to controller for space that control reheat
room temperature too humid in_bldg 224-b111 action_take replace_diaphragm
request to check too_hot temperature in_bldg 235-k115 action_take turn_over to ddc_group
no air_flow in lab g104 action_take find no reason for sponsor to have experience the no air_flow condition all system find to be operate normally
cold air come_out of vent a132 action_take find no issue and make no adjustment
office be too_hot b322 vent very hot to the touch action_take replace valve_body actuator and confirm operation
request to check warm temperature in_bldg 101-a1123 action_take replace hot water valve diaphragms and clean properly three induction_unit other work to be perform on 11th_floor at later_date
request to check warm temperature in_bldg 320-room 011 action_take find no issue and no adjustment be make at_this time
request to check high rise temperature in_bldg 224-a109 action_take calibrate thermostat
220-a231 cold action_take adjust_thermostat
request to check hot temperature in_bldg 223-b322 action_take make thermostat adjustment
no air in the a158 area along with a loud_noise come_out of vent action_take relate to automation_board failure
replace_diaphram actuator and clean mixing_box at oeg door action_take perform work assign as instruct
replace filter on room air_intake action_take mr bourque please get size and type of filter need gfp
replace filter on room air_intake
check room temperature too_cold in_bldg 245-c135 action_take make_adjustment to transducer set_point
humidifier leak humidifier leaking_by when unit be off action_take relate to fail_automation board
request to check room temperature very_cold in_bldg 101-a421 action_take adjust_thermostat
request to check room temperature too_cold in_bldg 101-a705 action_take adjust_thermostat
request to check strong pressure differential between hallway and lab in_bldg 222-a156 action_take relate to fail_automation board
request to check noise in ceiling in_bldg 301-b173 11 action_take find no issue
request to check store room temperature too_cold in_bldg 301-b163 action_take find steam secure to preheat_coil due_to contractor work in area of piping open valve and ok
request to check room temperature too_hot in_bldg 223-b313 action_take system be re clean by employee that be to perform the correct maintenance and choose not to do_so brian wright and hector fourquet
245-a04 no a_c action_take work with electric_shop to replace fail motor
101-r auditorium be freeze many meeting need to fix action_take lower the set_point of discharge air temperature
101-lecture_room a b very hot action_take adjust_thermostat set_point to accommodate for the amount_of personnel in the space thus compensate for the increase heat loading
223-a251 too_hot action_take replace fail hot water valve
301-b146 heat be too high action_take due_to duct_work clean the supply air register have all have filter_medium instal and be cause for air_flow restriction and the high room temperature
check room temperature too_cold in_bldg 245-c229 action_take adjust thermoistat
221-attic e256b b261 belt screetch and shave around base action_take clean the system scroll as -PRON- be very dirty ensure that all other component be properly work and the lack_of air_flow be root_cause aok now
101-a0702 please reduce the temperature action_take make_adjustment to set_point after confirm_proper operation of system component
rm a183 be too_hot action_take find that the area and whole_building be at_72f + 2f throughout no change make per_frank potts
411 b_side very_cold action_take find temperature at sponsor location to be 71f and no change at all will be make per_frank potts
225-a257 too_cold action_take adjust_thermostat and ok
235-b171 too_cold action_take find that -PRON- be still in summer mode
216-b229 conference_room temperature be 61 f. air_handling make excessive_noise about once per hr accompany by very large air_flow action_take turn_over to ddc_group
101-a0723 too_cold action_take find no issue at all with system control or component thus set_point adjustment be make
request to check room_temperature- too_cold in_bldg 220-a321 action_take adjust temperature set_point
replace bearing and shaft action_take repair
224 a155 too_cold action_take make_adjustment to thermostat
clean induction_unit in a1123 a1105 action_take clean induction_unit as request
room b-185 2 be cold please correct action_take replace the electronic actuator
no air alarm in fume_hood 223/b 257 action_take this have two hood work on one fan thus when one or the other be in service -PRON- will get alarm on hood_monitor not be use
lab too_cold blow 59degree air in 245/a 04 action_take find reheat hot water_pump turn off start system and ok
request to check room temperature too_cold in_bldg 222-qa354 action_take turn_over to ddc_group to make_adjustment to discharge air temperature of acu-2
check too_cold temperature in_bldg 235-b160 action_take find no issue and sponsor contact instruct to do nothing
226-a110 suppose to be 25c stuck on 20c need action_take find reheat hot water_pump turn off start and ok
request to check cold temperature in_bldg 245-a04 action_take see_15 12722
check air alarm on fume_hood in_bldg 223-b257 action_take replace fail belt and ok
101-a0123 very_cold action_take find hot water_pump off
318-c110 ac equipment in the ceiling drip condensation action tsaken find discharge of system to high adjust_set point and ok
320 27 fan in staff bathroom not_work action_take the system be find to all be off_line poss disruption to automation scheduling for system to be enable aok now
supply air be blow too hard b254
correct_issue with steam and cw valve acu_c3 action_take replace chilled_water valve
224-b211 check damper selector more switch in b211 inset ne 899 action_take no action_take
install a filter bank in_bldg 305 south louver action_take fabricate and instal
no air in building check build only acu_11 run and fan be off action_take start all building equipment
223/b313 ac_unit leaking water from_ceiling action_take find dirty_filter cause for to much air restriction thus strong negative_pressure inside of system not allow for condensate to drain properly
action_take find acu-1 off
220 b344 very hot action_take change diaphragm
235-c100 too_cold action_take turn_over to ddc_group
221-b364 and entire wing may be affect a_c not_work action_take find acu-5 off_line start and aok
227-b209 room be like 58_degree too_cold action_take find mbc expansion cabinet have -PRON- electrical power switch turn off thus cause this issue and some other fume_hood damper exhaust issue some one do this who have key for access hvac ddc
room temp too cool 216/b103 action_take correct_issue with help of ddc_group
ice_maker quit work in room a-140 action_take find that timer switch be oxidize and not move clean and confirm operation for now if this continue to be an issue customer either will_need interdivision_work order for labor and material or -PRON- may buy new ice_machine not cfmo equipment responsibility
room temperature too_cold in_bldg 227-b119 action_take find that someone turn electrical power off to three of the automation mbc 's in the a400 this be a deliberate action that affect several piece_of critical fume_hood exhaust system and laboratory temperature fume_hood air_balance life safety why be someone do this on site
request to check fume_hood not_work in_bldg 245-d07 action_take replace fail belt on system
room very hot in_bldg 303-room 103 action_take find acu-1 off_line start and ok
room temperature too_hot in_bldg 220-b344 action_take change diaphragm on actuator for hot water valve
room too_hot 101/c100 action_take find discharge of ahu c1 at 80 degrees/. lower_set point and check to confirm_proper valve actuation be present
ne to have acu-3,5 turn on lab be get hot d07 action_take start both system and aok no apparent for the system to have be off_line
west_end stairwell 4 be to hot action_take set_point for stairwell electric heater be set to high lower to achieve 70f + /-2f
room too_cold .bld 223b343 action_take after check proper automation control for valve damper and scaling i raise the set_point for space from 70f to 72f
sheet_metal to fabricate cover plate action_take fabricate plate as request
room too_hot for run test 220,b039 action_take discuss_with customer and find no current issue will_monitor
gym be to cold a31 action_take have issue_with control air serve the hot water reheat_valve once correct -PRON- have proper actuation to support temperature set_point
request to check damper operation too_cold in_bldg 411-a183 action_take closed damper per mr mathew
reset_alarm bld 227 action_take reset_vfd alarm and start system no obvious cause for issue
bld 235 break room old_lobby temp too_cold action_take find vortex_damper have l0oss -PRON- motor actuator synchronization correct and aok
window_unit be make_noise a109 6 action_take this be related to ongoing_issue try to find the root_cause of harmonics in 225 cause vibration issue
e-20 off_line since fall outage service room b107 action_take electric_shop to replace motor
225/a110 check rattle above door in vent action_take noise be be cause by loose screw that have be resolve and an_ongoing harmonics/ vibration in build this be still be deal with
101-lecture_room e extremely cold action_take make_adjustment to ahu via automation confirm space to be at_72f aok
222-stairwell no 4 lead towards 101 extremely_hot action_take see_15 12881
216 a107 -PRON- be so cold that the occupant have trouble type action_take initialize vav_box
218 c006 the room be still too_cold the problem be not solve action_take programming be address and k factor value for air_volume be correct
room temperature too_cold in_bldg 101-a423 action_take adjust_thermostat
226-a310 fumehood_fail action_take replace fail belt
no heat in room b-23 mr bruce norman ext 5693 report no heat in -PRON- lab action_take confirm operation of acu and room control issue be with unit heater and this need to be corrdinat with man_lift to correct_issue
office need to be a_little warm a419 action_take repair on another_m slip
101 a0419 too_cold action_take everthing be find to be fine and confirm with_sponsor
water in the compressed air b188 action_take change air filter and clear water now system be lock up and turn_over to oeg
216 b231 too_cold action_take restart vav and ok
wds_alarm in the cooling_section action_take find no water_present and confirm_proper operation and notification by7 sensor also confirm that alarm have clear
request to check no air_flow in network_closet in_bldg 220-b239 action_take system need adjustment to set_point
request to check fume_hood alarm sound in_bldg 227-b223 action_take find no issue_with system and talk to sponsor
request to check red_auditorium temperature-_very cold in_bldg 101 action_take make_adjustment to acu supply air temperature to improve winter_setting
b311 fabricate and install_new trench_plate replace the two trench_plate that be remove due_to plumbing service be remove action_take trench_plate fabricate and instal as request
exhaust_fan not_work 221/a068 action_take repair three pneumatic_line one ep_switch replace and replace fail flexible pneumatic tubing
in the morning these office start off cool approximately 67 degree by mid morning -PRON- be to hot right now -PRON- be 78_degree the fan run_constantly -PRON- to hot dry and noisy the office this have be go on for a long time week or month the other end_of the hallway do_not seem to have this problem rm k118,119,120,122 action_take make_slight adjust to help but root_cause be with design and be be look_at by cdc
odor in build_217 customer joe bennett x8907 have indicate_that there be an pungent smell in the c and d corridor of build_217 please_investigate and follow_up with the building_manager action_take fpound no smell at all and discuss_with sponsor
heating air unit be off need reset 304/b15 action_take find acu-6 off_line restart system and ok
request to check too_hot temperature in_bldg 301-b152 action_take find fail pneumatic_line make repair and system back to normal operation
please turn damper away_from angela 's desk -PRON- be cold 411/a183 action_take closed damper per mr mathews direction
222-a344 very_cold action_take make_adjustment to room set_point for temperature and confirm
the water_fountain in room 112 will_not shut_off 30_action take vacuum and blow_out evaporator coil and no change
301-b162/ too_warm action_take repair pneumatic air_line
101 basement fitness_center very_warm and humid action_take find acu_e2 turn off in hand_position why
check air blow hard in office b156 action_take make air_balance adjustment via automation confirm balance and aok
no air in gym a31 action_take find acu_e2 in the hand/ off position someone turn this system off
lab be get too_hot f108 110 action_take find that ahu-401 return damper actuator have fail temporary resolve in place until proper fix may be perform during a scheduled outage will hold this m silp for reference
222 a144/a142/b143 too_cold action_take automation replacement board be receive and instal that correct sponsor issue
225-b168 very very_cold action_take find no issue
101-e0127 want heat turn on in library for the season action_take adjust temperature set_point for hwc e-4 from 120f to 160f for winter use
bld 101 a525 room too_cold please turn heat on action_take clean clogged coil and now_aok
damper on exhaust_fan 2 j in room 111 be not close
101 1201 ne heat turn circuit breaker on action_take find acu-12 starter in the off position turn to on and start_equipment
101-a0824 heat too_warm action_take all sponsor_indicate -PRON- be fine and do_not touch however hvac employee have find issue_with thermostat and reheat_valve diaphragms -PRON- will be schedule for furniture removal and all induction_unit in area to be fully clean and repair during the spring_site outage fy15 contact division 162 administrative officer reannin carrol 101/ a713 x2292 contact kerra johnson
request to check too_warm air temperature in_bldg 220-b239 action_take find acu in fs reset and ok
request to check too_warm temperature in_bldg 101-a415 action_take replace hot water induction_unit valve
request to check room temperature too_cold in_bldg 218-c006 action_take find incorrect programming value correct and now_aok
request to check hot air temperature in_bldg 101-a33 action_take find acu_e2 disconnect place in the hand/ off position and the hoa place into off at 12:pm-1:00pm the system be on line but employee find this exist off condition at 4:30pm someone deliberately secure the system without proper authorization
room too_hot 101,a123 action_take replace hot water valve on induction_unit
b224 change set_point to cool contact office occupant randy weidner to determine new set_point thank fyi off friday 11/14 action_take indicate_that set_point be adjusted to support cooling
request to check low_humidity in_bldg 218-c006 action_take see 13109
freeze_stat alarm action_take adjust_set point of ph coil
freeze_stat alarm
freeze_stat alarm
freeze_stat alarm
freeze_stat alarm
fume_hood be not_work a26 action_take find exhaust_fan hoa place in the off position lab experiment with various rad material and hood be critical to -PRON- science
check fume_hood low flow alarm be on b154 action_take hood fan be off_line and need to be start do_so and aok
request to check air_flow yellow light blink in_bldg 222-a146 action_take issue be relate to an on go issue_with automation control_board this have be correct at_this time
request to check too_cold temperature in_bldg 225-a225 see_15 16139
no heat bld 301 shipping_receive and in michelle wims office with in b185 action_take secure hv-4 cw coil for winter
no heat just blow cold air bld 233 a117 replace fail actuator
room too_cold for baby bldg 320 /02 action_take adjust_set point for vav for sponsor
baseboard_heater not_work bid 101 e114 action_take find everything work_fine
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
build 217/a235 sponsor_indicate -PRON- too_cold it¿s pretty chilly in 217/a235 also be there any way -PRON- can get the air_handling through the room to be quiet action_take ddc have be work with_sponsor to resolve
request to check room temperature very_cold in_bldg 225-a257 action_take adjust_thermostat
request to check room cold temperature in_bldg 225-a225 action_take adjust_thermostat
request to check room temperature too_cold in_bldg 225-a237 see_15 16146
request to check heater make_noise for the_past week in_bldg 225-a223 action_take no issue find with induction_unit
check exhaust flow to ef 105 in build_215 -PRON- be still have exhaust issue on -PRON- scrubbed exhaust in 105 -PRON- photoresist tool be measure exhaust fluctuation from 30 kpa to 700 kpa maybe a reset on the control be in order action_take be address_by oeg
sponsor in build 217/a225 indicate_that office be too_cold glenn solomon x3325 call say 's room be office be too_cold -PRON- be locate in build 217/ a225 action_take hot water system be air_bind bleed off air and back to normal
222-a160 b320 b308 very_cold action_take make_adjustment to set_point for zone temperature control
225-a225 a237 very_cold action_take calibrate wall thermostat and confirm_proper space_temperature relate to thermostat set_point of 70f
101-a1105 a1100 very_cold action_take make_adjustment to induction_unit set_point
101-b121 green_auditorium freeze action_take adjust_set point of acu_b6
request to repair too_hot temperature in_bldg 101-a525 action_take adjust_thermostat
245-b023 no heat 60_degree action_take acu room control all have be check and work_properly datum_logger confirm a 68_degree space on average the unit heater be not_work correctly and a lift be need to access will coordinate_with sponsor to gain_access
101-a0715 cold action_take make_adjustment to induction_unit thermostat set_point
101 033 health_unit too_hot also 2nd_floor door knob break action_take make_adjustment to set_point of reheat coil set_point
235-c001 too_warm find acu-2 off_line due_to fs reset and find that someone have secure the os&y valve now os&y valve be full_open and aok
235-b warm lab hall action_take find no concern re3lat to equipment or set_point be maintain correctly aok
216-a105 cold room action_take make_adjustment for discharge temperature of vav set_point and the supply air_volume
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs and aok
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset the fs and ok
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
room b-23 be very_cold action_take see 12960
request to check room temperature too_cold in_bldg 101-a705 action_take make_adjustment to 12ea induction_unit thermostat
request to check too_cold temperature in_bldg 101-a800 area action_take adjust 10 ea induction_unit set_point
freeze_stat alarm willnot clear action_take reset_fs
unit heater 5 not heat action_take ne to get man_lift to access safely
unit heater 6 not heat action_take find hot water_pump off start and ok
no air_flow in b24 action_take reset_fs
exhaust_fan be not_work action_take have to reset starter and then start_equipment
office be too_cold rm 208 action_take make_adjustment to thermostat
request to check room_temperature- too low in_bldg 245-b033 action_take find acu in fs reset and ok
request to check too_cold temperature in_bldg 222-a265 a267 a269 in_bldg 222 action_take make some adjustment to automation set_point
room too_cold raise temp a_little more 101/a721 action_take make_adjustment to induction_unit set_point and talk to customer
cold air come_out of vent no heat 301/b185 shipping reciving action_take make_adjustment to mark iv controller
no heat 224/b120 action_take make set_point adjustment for sponsor in space
room too_hot 220/b255 b259 action_take find acu in fs reset and ok
room too_cold 304/a156 action_take system off_line due_to fs reset and space now ok
humidity go from 28.7% to 52% in_bldg 245-b033 action_take find acu-7 off_due to fs reset and start system and rh come back to normal bvalue customer be make aware
vent have black soot_come out_of -PRON- ne filter instal over vent 225/b264 action_take none nothing -PRON- can do safety have to clean
office be too_cold a909 action_take make_adjustment to thermostat
220-b165-b161 very hot action_take system off_line due_to fs reset and ok
301-b162 freeze action_take adjust mix_box set_point and be work on resolve a lack_of air_flow more to come
318-c106 too_cold action_take raise temperature set_point for sponsor
101-a0733 very_cold action_take make_adjustment to thermostat
receive f.s_on acu-4 -PRON- turn to normal.when i check the unit -PRON- be off.open damper door and reset the f.s the unit restart action_take reset_fs
receive f.s_on acu-3.checked unit the pre_heat selection door be already_open and the unit be off open the damper door and reset the f.s and the unit start back up action_take find no further issue
freeze_stat alarm action_take reset_fs
freeze_stat alarm action_take reset_fs
water_detector alarm action_take reset_fs
room 128 have no heat be very_cold action_take adjust acu discharge set_point for winter_mode
a140-a144 b141-b143 temperature issue a140 to cold a142 to warm no air move a144 to cold b141 to cold b143 to cold please_contact paul lemaillet x2157 or maritoni litorja x8095 when complete to verify temperature be satisfactory action_take sset the set_point for space as sponsor request
room be too_cold 245/c112 action_take adjust_thermostat and discuss_with sponsor
corridor a b all floor no heat room on all floor have no heat and majority be blow cold air action_take start acu-13 that be find off_line
fume_hood notwork 235/e136 action_take find system turn off in attic turn back to hand on position and aok
room too_cold 301/b112 action_take find thermostat not correctly set make_adjustment for winter set_point
no heat 220/a221 action_take adjust_thermostat
adjust heat 301/b164 action_take adjust_thermostat
adjust heat 221/ b264 action_take replace actuator
room exhaust be very_loud b131 action_take pretty much none employee indicate_that -PRON- find damper_close and cause issue when make_adjustment the noise increase so employee place all back as be employee will revisit
return in room b141 south east corner very_loud action_take reduce the amount_of open face/ area of register to help with flow to reduce the noise level this help and will_monitor but may_need to have system fully rebalanc
slow speed of return vent in b115 action_take air_balance need and turn_over to building_manager
221-a323 a325 a367 a321 a361 heater not_work at all blow cold action_take adjust_thermostat
219-g007 goo3 humidity way off action_take work with_sponsor to improve the space humidity value
101-a1005 too_cold action_take adjust_thermostat
301-b152 too_cold action_take adjust_thermostat
224-a211 control_valve leak action takern replace valve_body and actuator
sponsor_indicate that lab be out_of temp spec gordy shaw x 8632 have indicate_that -PRON- lab_space in build 219 be out_of temp spec 's room identify via sponsor bldg 219- b010 bldg 219- b012 bldg 219 b014- please do_not shut_down air_flow in room due_to cryo gentic experiment on go can cause oxygen depletion of lab_space follow_up with building_manager upon_completion of work action_take make_adjustment to high acc system to correct_issue
227-a357 too_cold action_take vav in cool_mode change to heating_mode
304 107 too_cold action_take find system off_line due_to fs
221-a209 cold action_take due_to hwhx be off_line
222-a144 a140 a142 temp so cold can_not do experiment action_take none this be related to fail control_board and minimal change be be do by hand space average temperature throughout be at 69.4 and be with in tolerance
101-a525 a523 turn on heat action_take adjust_thermostat
freeze_stat alarm action_take reset_fs and ok
follow jatin 's instruction please remove air_flow monitoring station from duct_work in 224 lab and volume damper after removal install_new fabricated duct_work to continue branch_line mr jatin will also ask to have volume damper remove from supply duck at attic level also and new duct fabricate and instal
too_cold 101/a1005 action_take customer make own adjustment on induction_unit
no heat too_cold 101/a534 action_take make_adjustment to thermostat
no heat 304/ 107 action_take nothing do
no heat cold 222/b320 action_take relate to ddc control_board fail
no heat 224/a113 action_take replace fail ot water valve
fan blow cold air 224/a221 can some one help action_take adjust_thermostat
room be 62f ne some heat 221/a367 action_take relate to hwhx be off_line
no heat 221 a303-a305 action_take due_to hwhx be off_line
room be 66 f. ne heat 221/a355 action_take adjust_thermostat
office be cold 225/b214 action_take make_adjustment to thermostat
office too_cold 233/a145 action_take find the hot water valve non responsive clean valve and lubricate now_aok
room too_hot 224/b227-b229-b231 action_take adjust_thermostat
verify office heating be work_properly all floor action_take relate to hwhx be off_line
101 11th_floor smell_like rotten egg make people feel sick action_take bad smell poss relate to an_ongoing leak at a water foutian find by_pipe shop
101_01 green_auditorium be freeze cold action_take raise_set point through automation
301-b162 cold inside than outside please turn heat back on action_take find system off_line
223 a221 turn heat on action_take replace hot water valve
north west_end of e114 too_cold action_take find no issue and temp in tolerance thus no change make
office be too_cold rm a123 cub 9 action_take adjust_thermostat
unit heater above boiler room roll_up the unit heater above boiler room roll_up door do_not operate this will_need scaffolding to gain_access to damper on this system once acquire by safety -PRON- will fix
office be too_cold a711 action_take make_adjustment to thermostat
bldg 222 room a224 extremely_hot jaime maynard call and say -PRON- be extremely_hot in -PRON- office
fs on ahu-2_1 reset action_take reset_fs
lab be too_cold b109 action_take replace fail thermostat
request to check too_warm temperature in_bldg 235-c001 action_take acu-2 be in freezestat due_to freeze_protection
room too_cold a160 to a168 action_take relate to fail_automation board on acu-2
c001 and c002 be very hot action_take see_15 16364
room too_cold a357 action_take see_15 16275
rms c227 c229 too_hot action_take replace actuator and repair copper air_line
room too_cold b109 action_take replace fail thermostat
a corridor internal room around a240 extremely_hot action_take relate to fail_automation board that have be replace and resolve this concern
a corridor around a241 too_cold action_take no change make
office be too_hot a266 action_take relate to fail_automation board wait to receive this to correct_issue
rm a1105 be too_hot action_take adjust_thermostat
the gym be too_hot a31 action_take make_adjustment to thermostat
check to see_if ep be fail accord to hf action_take appear_that root_cause be the ep replace -PRON- and ok
frank the caller from room a224 report the themstat sp.there be a 10 degree different there extension be 2331 action_take replace both controller thermostat and sensor that be all find to be fail device for type of control desire for laboratory
room a140,142 144 be hot action_take none
301 a121 duct excess door make_noise action_take instal clip to secure door due_to noise
a41 too_hot action_take find main air issue at thermostat
ac belt make_noise b63 action_take replace belt that be fail
a141 office too_cold action relate to on go ddc issue_with control_board
too_cold in room a155/ 65 degree action_take adjust_thermostat set_point to 71f
245-c227 still too_hot action_take this issue be resolve_by another employee prior to -PRON- get to space per customer
220-a355 turn heat up action_take adjust_thermostat set_point
411-a120 please turn the heat on action_take confirm_proper operation of equipment but due_to system in auto_mode per sponsor request the system be fighting each other one want to heat and the other want to cool also find that some one other that hvac be change heating and cool set_point
fan_fail ahu_4 1 action_take reset_freezestat
acid damper 11 come in all weekend every 2 minute action_take issue be with isolation_damper and be be address_by oeg
replace break thermostat 223/ a355 action_take confirm thermostat operation and calibration and find no issue adjustment_make to thermostat set_point to improve ambient temperature
storage room cold and damp ne heat bld,222-b118 action_take raise the discharge of ahu
humidifier unit for a68 be leak
a30 fan be noisy action_take find no noise with system and confirm with building_manager
room too_cold 225/a205 action_take have to calibrate the induction_unit thermostat
refrigerator not_work properly 301/a100 action_take none find no issue
water leak from_ceiling 223/a331 action_take no water be find during multiple visit over a_few day
air circulate fan be blow cold air 224/a221 action_take raise_set point
hvac unit be still on cool make room to cold 223/b350 action_take replace hot water valve
room be too_warm please check temp 235/ a110 action_take make no change as sponsor do_not want any
ver refrigerant_from excessed property system
strong rubber fume in lab area possible belt to unit action_take find that bearingsa be fail turn_over to oeg
room be cold please turn heat up 222/a353 action_take raise_set point
request to check too_cold temperature in_bldg 223-b350 action_take replace hot water control_valve
room be exceedingly warm temp control have be turn in the cold direction but hot air be still come_out 224/a308 action_take find failed diaphragm and this be replace
no heat baseboard_heater 235 room b112 b118 action_take need to have pipe_shop support due_to system have large volume of air in piping cause the issue
knob miss on heater 235/e118 30_action take heater knob be in place and heater work_fine
heat be not_work 225/a219 action_take calibrate thermostat
too_cold 222/ b204 action_take raise the room set_point
too_cold 217/b245 ahu-202 off_line for_pm
room need to be warm 226/b104 action_take no action can be take issue be relate to front building door be open at the same_time load_dock roll_up door be open when so large draft cause for cold air_flow into sponsor office
office too_cold be 60 64_degree 227/a127 action_take make_adjustment to thermostat to adjust ambient temp to 72f
room too_cold 222/b208 action_take change room set_point
investigate why fume_hood be out_of service 227 room b123 please_see roger van zee action_take no issue_with fume_hood the concern be with exist bsc duct_work and fan
heater in lady bathroom be not_work 222/1st floor action_take find heater trip at beaker reset and confirm operation
no heat in build 230 action_take find no issue and make no adjustment
fume_hood not_work 221/ a010 action_take find starter need to be reset do_so and ok
request to check lose temperature control + -3% in_bldg 217-f117 action_take ddc work on this with_sponsor
request to check heating unit out in_bldg 245-b115 action_take replace actuator to correct_issue with valve
request to check too_cold temperature in_bldg 225-a49 action_take replace fail diaphrgam
water_detection sense_cable zone_1 bv12 cable x22 sense_cable there be a small_amount of water on the floor under a return and supply hot water line the leak be come_from the return line through the insulation around the piping -PRON- a slow drip but -PRON- trip off alarm shop_30 action_take find control_valve leak
office be too_cold a1134 action_take make_adjustment to thermostat
hc362 reheat_valve leak action_take replace leak hot water valve
room still too_cold 222/a141 action_take make_adjustment to automation system
check low air_flow alarm in_bldg 411-lobby action_take none no issue find and all of 411 be with in speck
check low air_flow alarm in_bldg 223-a316 action_take find fail damper actuator
room temperature too_cold in_bldg 220-b116 action_take find stem stuck on hot water valve free this up and replace_diaphragm
request to check water leak at valve in attic of bldg 216-c302
no exhaust in lab b117 action_take replace fail bearing and shaft
office be too_cold b245 action_take adjust_set point of vav_box
office be too_cold b214 action_take relate to fail vav board that be be purchase
office be too_cold b358 action_take relate to fail_automation board
request to have the air_conditioning turn on in the follow room for the award ceremony dining room a and b executive room c108 c110 heritage_room because the secretary of commerce will also be here in_bldg 101 action_take make_adjustment for award cer
a139 too_cold action_take system be pm'ed
a140 142 144 be too_cold action_take system be pm'ed
a103 a127 majority of office be too_cold action_take release override find on controller
request to check cold temperature in_bldg 245-c216 action_take adjust_thermostat set_point
room temperature too_cold in_bldg 101-a736 action_take adjust_thermostat
request to check room temperature too_cold in_bldg 222-b154 action_take adjust_thermostat
room temperature too_cold in_bldg 220-b116 action_take adjust_thermostat
request to check room temperature too_cold in_bldg 224-b109 action_take find no issue_with control so make_adjustment for sponsor to room set_point
zone_3 water dection system bv 30 bv 33 cable x8 h2o detection_alarm room c222 c202 bldg_217 clear_alarm and find no indication of any water may have be that someone walk on sensor rope cause alarm
water_detection sense_cable y_49.3 in zone_3 bldg 218 in alarm action_take replace fail rope sensor
sense_cable zone_3 bv 14 cable w_49.3 h2o alarm have come in four time and need to be look_at no water be visible action_take replace several rope sensor that be find to be fail
acid_exhaust motor run really loud investigate the motor issue to the acid_exhaust on build_215 action_take be correct by_contractor
room too_cold 227/a123 action_take find issue to be with tec make an adjustment and initialized device to resolve
no air_flow 222/a144-a142-b143 action_take pm relate
too_hot 101/a736 action_take adjust_thermostat
smell_like a burn belt 101/c033 health_unit action_take find no smell at all
venilation not_work 221/b131 action_take system be off_due to pm and safety concern
room very_uncomfortable too_hot 301/b117 action_take see 19291
too_cold 225/b348 action_take adjust_thermostat
too_cold 101 conference_room c. action_take make_slight adjustement to set_point at wall thermostat
too_cold 222/b356 action_take relate to fail ddc device on acu-5
obtain air_balance information in room a56-a60 in build 225 per detail send to frank_potts via email on 12/17/14
freeze_stat alarm action_take reset_fs
room too_hot 225/a212 action_take calibrate wall thermostat
no heat 222/b354-b356-b360 action_take make manual adjustment to acu-5 discharge until replacement board have arrive
no heat 223/b356 action_take issue be with control_valve replace and ok
conference_room b too_cold bld 101 action_take make_adjustment to thermostat
room too_hot 245/c216 action_take adjust_thermostat
request to check hot temperature in_bldg 301-b117 action_take repair main air_line
lecture_room b very_cold in_bldg 101 action_take adjust_thermostat
cel leak in_bldg 245-f101 action_take fonud that induction_unit valve be leak and replace
temperature too high in_bldg 245-b25 action_take issue be with thermostat set_point make_adjustment and ok
room temperature very_cold in_bldg 222-b314 action_take adjust lover to direct air_flow away_from desk
check the exhaust_fan on the roof above the man_'s restroom the exhaust_fan need to be fix before oeg can perform roof repair the fan be severely out_of balance the power switch on the unit have be in the off position since adam start work here if the fan be not need please remove action_take still look_into issue but close m_slip for now
heat not_work 318/a115 action_take work with carrie k. and contractor to resolve the boiler issue as_well ongoing vav_box issue
too_cold health_unit 101/c33
no heat too_cold 411/a183 action_take adjust_thermostat set_point from 68 to 70f
make drip_pan for elevator shop
too_hot 225/b348 action_take adjust_thermostat
room b 160 be cold action_take adjust the thermostat and confirm_proper operation
heater coil 4,5 and 6 these heater be suspect as not operational please check to make_sure -PRON- work
request to check no air_flow in_bldg 235 a_wing action_take acu-9 be in freezestat
water leak on card reader door from 245 to little bldg on right_side action_take find issue to be with build structure and tur over to building_manager
check room temperature too_cold in_bldg 224-a149 action_take make_adjustment to induction_unit thermostat
request to check too_cold temperature in_bldg 216-a105 action_take make an adjustment to vav_box set_point also have to initialize the control_board for space
water leak in back door see lynne king rm.c111 5544 action_take this be related to roof_leak make oeg aware
request to check bad odor_smell come_from vent in_bldg 225-b06 action_take no action perform relate to roofing effort at build 221
freeze_stat alarm action_take reset the alarm and confirm_proper operation aok
exhaust_fan 105a vfd drive would_not power up
resolve system failure for ef-105a
restart ahu-7_2
too_hot 216/e120 action_take unit down_for pm
too_hot 216/e110 action_take unit down_for pm
fabricate electrical panel component rick have one to reference for fabrication call randy w. x6854 when complete
fabricate steel support for fan scroll bearing to be instal action_take fabricate as request
repair fail grad on reheat for gym area action_take replace grad and diaphgram and ok
too_cold 245/a005 action_take reset_fs and ok
water leak from duct workroom a-348 action_take reset_fs and ok
freeze_stat alarm action_take reset_fs and ok
freeze_stat alarm action_take reset_freezestat and ok
too_cold 220/a229 action_take make_slight adjustment for sponsor at thermostat
too_cold 223/b318 action_take adjust_thermostat
too_cold 225/b346 action_take adjust_thermostat
too_hot 221/b263 action_take adjust_thermostat
too_cold 226/b216 action_take adjust_thermostat set_point
too_cold 223/a247 want to see service tec action_take adjust_thermostat
low_humidity in lab 227/a154
room too_hot b244 action_take adjust_thermostat
room too_cold a247 action_take make_adjustment to thermostat set_point
room too_hot e110
office too_cold a_wing area action_take electric_shop wait on relay
4-s acu-3 freez stat near col d14 reset this unit several_time the alarm be general and filter alarm action_take reset_fs and ok
acu-4 and acu-3 have be reset several_time action_take reset boith fs and confirm operation and find to be aok
acu-6 and acu-3 can_not access build to reset_freeze stat action_take reset_fs and ok
acu-9 freeze_stat lock behind cage can_not get to -PRON- action_take reset_fs and ok
freeze_stat alarm action_take reset_fs and ok
freeze_stat alarm action_take reset_freezestat and aok
freeze_stat alarm action_take reset_fs and ok
freeze_stat alarm action_take reset_fs and ok
freeze_stat alarm action_take reset_fs and ok
freeze_stat alarm action_take reset_fs and ok
freeze_stat alarm
freeze_stat alarm action_take reset_fs and ok
freeze_stat alarm action_take reset_fs and ok
low_limit alarm action_take reset_fs and ok
office be too_cold a218 action_take see_15 19539
office too_cold b160 action_take calibrate thermostat
too_cold 222/a218 action_take none just read room temp
too_cold 221/b160 action_take confirm thermostat calibration and aok
too_cold 101/e114 action_take adjust_thermostat
too_cold 101/1105 action_take adjust_thermostat
too_cold 301/b145
room too_hot 218/d018 temp control lab action_take unit be in fs condition reset and ok
computer room too_hot 222/b229-b231 action_take find no issue may have be relate to acu be in freestat the day_before
too_cold 222/a205 action_take adjust room set_point
check heat unit window have a_lot of water on -PRON- 222/a221 action_take see_15 19555
condensate on window 222/a103-a125 check heating unit action_take rain water enter window at caulk location due_to fail seal turn_over to building_manager
too_cold 301/b152 action_take calibrate thermostat and ok
too_cold 202/109 110 action_take adjust_thermostat
repair steam coil leak for both acu-1 and acu-2
whole_building too_cold bldg 236 action_take issue be with controller for acu-1908 controller fix and ok
too_hot 235/k137 action_take reset_fs and ok
too_cold 318/b103 action_take carrie k. address
231/a02 fan not_work for temp control see nate water x 5884 5128 action_take fond no issue
fan noise fan make a metallic noise action_take have motor replace
office be too_hot b310 thru b316 action_take adjust discharge by hand since automation_board have fail wait on amd to award
heater in front_of boiler 4 be leaking turn into randy w. to be address_by oeg
the unit heater in stairwell at west_end of first_floor be blow hot water out on the floor floodi ng the stairwell and hallway 30_action take remove unit heater cover shut_off hot water supply and vacuum_up water on floor action_take have to repair coil that freeze due_to third_floor location of thermostat and thus -PRON- be satisfied and not call for heat raise_set point of thermostat to maintain 80f in order to keep coil from freeze again
water_detector alarm west attic find no issue
zone_2 bv33 bv30 -PRON- in the sg-3 area at column t13 there be two bucket sit under the duct that be leak
freeze_stat alarm alarm come in with the unit online
andy 's office too_hot a132 action_take reset_fs and ok
check the high moisture content in room a109 through a125 the lobby numerous window have condensation on -PRON- randy weidner observe these issue on january 12 2015 and the outdoor air temp be 36 and -PRON- be rain ahu ac8 appear to be the unit that service this bank of room system be in fs reset and ok
request to check water leak in_bldg 221-a21 30_action take find a leak coil action_take hvac repair leak coil
too_hot 221/a339 action_take replace actuator
too_cold 231/a04 action_take system off_line due_to fs reset_fs and ok
too_cold 220/a211 action_take adjust_thermostat
water leak 221/a019 30_action take send to shop 80 action_take hvac repair coil
too_cold 226/a120 high_bay action_take sponsor request portable blower heater -PRON- do_not provide these
repair hot water coil action_take repair coil
request to adjust cold temperature in_bldg 101-a33 gym action_take repair main air_line leak
room b216 too_warm mr lovas at_ext 2385 report heat not_work properly will be back in the office on thursday action_take adjust_thermostat
office be too_cold b-224 action_take adjust_thermostat
1st_floor corridor be too_cold corridor around the cafeteria action_take reset actuator and ok
acu-6 humidity section water_detector action_take find no issue
too_cold 220/b321 action_take change set p[oint of thermostat
too_cold 245/c125 action_take adjust_thermostat
too_cold 223/b322 action_take adjust_thermostat
e-8 fan make abnormal noise 245/b022 action_take find issue to be with belt make_adjustment and ok
220/b116 a_c unit valve stick open action_take clean valve stem and confirm operation
231 a245-a267 too_cold to run equipment action_take replace failed controller above_ceiling
frozen coil coil frozen unit secure at disconnect
too_cold 223/b346 action_take adjust_thermostat
loud_noise come_from ac_unit 225/b149 action_take adjust supply air register vane to improve noise issue
alarm on hood go_off 221/a054 action_take hood off_line for_pm
acu-9 secure bad_bearing and break_belt action_take replace shaft and bearing
remove the upturned duct on hv-8 in 304 and replace -PRON- with a straight duct with a front grill
request to check loud_noise in_bldg 245-c125 action_take find no issue
request to check low_humidity in lab in_bldg 101-b20 acu-2 be off_line and -PRON- humidity_pot have to be reset
request to check loud_noise come_from a_c vent in_bldg 245-c229 action_take find no issue
request to check low_humidity in lab in_bldg 101-b07 humidity_pot be reset
acu-9 water_detector in pre_heat selection anf fan_selection action_take clear_alarm and find no water
request to check too_cold temperature in_bldg 301-b145 action_take ahu off_line
222/ b224 too_cold action_take find no issue temp at 73.1f in space no change make
check low_humidity in_bldg 101-b20 and b07 action_take reset humidity_pot
very_cold in temperature in_bldg 101- by green_auditorium window_unit action_take issue be with hwc-1 set_point for hot water
room temperature too_cold in_bldg 222-b148 action_take issue_with vav_box automation controller this be address and ok
206 garage too_cold
on the second_floor stairway go up the step to the roof water_drip from the ceiling
freeze_stat alarm
request to check too_hot temperature in_bldg 220-b324 adjust_thermostat
request to check too_cold temperature in_bldg 222-a133 action_take find issue_with automation controller and some programming
request to check too_cold temperature in_bldg 222-a205 action_take issue be with automation_board that have fail on acu-5 replacement part be to be order through amd
request to check very_cold temperature in_bldg 411-a183-#1 action_take adjust_thermostat
request to too_cold temperature in_bldg 101-a227 action_take adjust_thermostat
request to check room temperature too_cold in_bldg 101-a207 action_take make adjustemnst to 5ea induction_unit
office be too_hot b216 action_take adjust_thermostat and replace valve
fabricate_metal container for salt for electric_shop
request to check 2nd_floor a corridor front office too_cold in_bldg 222 action_take see 22749
411/a183 room be freeze
room too_cold 233/a145 action_take replace_diaphragm and ok
222/b135 lady room too_cold action_take system be supply heat via another control location thus system or space at mercey of thermostat locate in another space and will_not be change
make and install a new coupling cover for the bldg 101 fire pump action_take perform duty as request
redirect cold air fall directly down on individual sit at desk 301/c146 action_take fabricate deflector and instal
room be 63_degree please adjust 224/b224 action_take adjust_thermostat
fume_hood alarming indicate low flow velocity 235/e136 action_take replace fail belt
office be still too_cold 217/b245 action_take none except for initialize vav controller room 73f
office be 64_degree ne some heat 411/a183-a187
room too_cold 205/206 action_take adjust_thermostat set_point
haskris water chiller compressor will_not power up there be power to the unit and the pump will run but the compressor will_not turn on when the thermostat be turn down226/b229
freeze_stat a150 freez stat n w mezz acu_a1 be reset but unit still will_not run
water_detection zone 6,7,8,9 10 go_off in alarm but no leak or flood zone_10 be still alarm bv 28
water_detection zone_3 49.3 bv 33 be in alarm but no water_detect
room be too humid b20 action_take replace humidity cylinder on acu-1
room be too_cold 106 action_take find hot water_pump off_line start and aok
too_cold b366 action_take adjust acu-5 discharge
request to check out duct loud_sound in_bldg 221-a167 action_take find no concern at_this time
no heat very_cold action_take find control signal wire disconnected reinstall and confirm operation also space temp be now 70f
a103-a127 room be cold action_take repair reheat actuator
request to check too_cold temperature in_bldg 101-a507 action_take adjust_thermostat
request to check cold temperature in_bldg 222-a205 see 22737
request to check warm temperature in network_closet in_bldg 224-b239,please contact sponsor action_take adjust_thermostat
request to check too_cold air in_bldg 301-c123 action_take adjust_thermostat and ok
222 room too_cold a203/a205/a207/a210/a213 see 22737
request to check room temperature in_bldg 235-e12 and e20 be very_cold action_take forward m_slip to pipe_shop
heat unit blow cold air in_bldg 101-a301 action_take adjust_thermostat
weld steel plate to frame for mount of bearing
no heat 233/b142 action_take adjust t_stat check valve ok
office be too_cold a323 action_take adjust t_stat check valve check temp_ok
request to lower air_flow in office too loud in_bldg 226-b306 action_take work on min/ max airflow set_point on vav
check water leak in hum v lab action_take repair coil
request to check room_temperature- too_cold in_bldg 222-a205 see 22737
-PRON- closet be too_hot 106 action_take programmable thermostat lose memory need reprogram
water_drip from light in hallway between bldg 304&223 action_take roof_leak and oeg aware
check temp in lab g032 1 action_take ahu 322 make up air unit be trip off supply temp effect other room bleed air and stabilize temp
cut sheet_metal to size for alan crabill action_take cut to size as instruct
request to check too_hot temperature in_bldg 222-b148 see 22737
request to check very_cold temperature in_bldg 233-a113 and a117 action_take replace thermostat valve and calibrate
check room temperature too_cold in_bldg 233-b142 action_take find acu-1 vfd over_ride in manual mode someone push button now in auto and ok
request to check too_cold temperature in_bldg 304-room 107 action_take aok
request to check warm temperature- in_bldg 101-a41 action_take adjust calibrate_stat set to 70_degree
reset ef-105b bldg 215
water_detector zone_10
request to check a_c sensor failure in_bldg 225-b239 action_take no action as space have no humidity control
office too_cold in_bldg 101-a537 action_take calibrate thermostat
check room_temperature- too_cold in_bldg 223-b322 action_take calibrate thermostat
request to check cold temperature in a b_side old_lobby of buildng 235 action_take relate to outside temperature
check moisture monitor below clean room floor moisture monitor be alarm to the central plant monitor on friday 2/6 please check moisture monitor label 8,14,30,31,&32
217/f117 temp control lab too_warm for test action_take replace hang sensor
request to adjust too_cold temperature in_bldg 101-green auditorium action_take rase set_point to affect a warm area
request to check loud_noise in ductwork in_bldg 221-a145 action_take check out room several_time do_not hear any noise talk to other customer experience the same issue everything ok
request to check dust soot_come from_vent in hallway ceiling in_bldg 216 2nd_floor a corridor deflector be need on diffuser tile need replace
request to check too_cold temperature in_bldg 101-a507 action_take adjusted induction_unit
re install grill cover men room a339 grill sit on window ledge action_take instal diffuser
replace vent grill lady room b238
replace vent grill lady room b237
fabricate new filter_rack for acu-1 in 301 to house filter of 20_x 20 x2 pleated filter filter ne to slide into rack from entry door side of system and filter_rack need to cover entire exist roll_filter area
request to check too_hot temperature in_bldg 301-b179 duplicate_m slip see 29722
chiller 2 receive alarm and investigate and find unit have 5 alarm
freeze_stat alarm when the freeze_stat be reset the unit run for 3 minute then go_off on alarm again preheat valve be open
freeze_stat alarm
freeze_stat alarm
freeze_stat alarm
freeze_stat alarm
too_cold 101/a435 action_take adjust t_stat check valve ok
too_warm in lab 222/b157 action_take check room temp .ok 70_degree check system ok issue take_care of in february
b 171 too_cold action_take check room temp several_time 70_degree ok
rm b171 too_cold see work_order 25215
rm a221 too_cold adjusted thermostat
rm a239 too_cold action_take adjust_thermostat
water_detector zone#6 room co8
freeze_stat alarm
room too_cold b354 adjust_thermostat
101/a511 room too_cold to work in action_take monitor room temp_ok 72 deg
humidity very low e101 action_take complete by_ddc group
water_detection sense_cable u_49.3 in zone_3 basement
leibert unit in room c05 1 make high_pitch sound check leibert unit in room c05 1
222/a205 too_cold temp in 58 action_take replace reheat_valve
no heat 225/a112-a114 action_take adjust and calibrate_stat both room set to 70_degree check reheat ok
no heat 225/a157 action_take adjust stat check valve operation ok
235/b188 lab too_warm action_take reset_freeze stat ok
221/b167 low flow_rate on fume_hood action_take actuator fail manually_open damper to proper position lock in place replacement order
lab too_cold b127 action takern have to start system that be off_line
low_humidity in room 221/b229 action_take system provide as much humidity as poss with out flood system
245/b033 room temp be too low 17.4c temp be out_of tolerance should be 21.5c action_take issue be due_to concrete wall act as heat sink absorb all heat deliver to high space area extreme outdoor temperature contribute also advise that sponsor request for iwo to have wall insulate and poss supplement system for heating and cooling need the current system acu-7 supply other lab and any change to this system to help b-033 affect adversely the other lab
no heat 225/a305 action_take have to start unit
245/b06-b08 lab too_cold 15c ne to be 21c action_take raise_set point to 74 deg from 68 deg raise hot_deck to 120 from 109 deg due_to cold temp
225-a345 no heat action_take none
room temperature very_cold in_bldg 221-b46 action_take adjust stat customer satisfy temp_71 degree
room temperature too_cold in_bldg 225-a53 upon_arrival room temp be normal customer satisfy
room temperature too_cold in_bldg 225-a112 action_take none
101 the building water_detector be show n r reset system back to normal
freeze_stat alarm action_take reset_freeze stat ok
f.s_on acu-1 action_take reset_freeze stat ok
water_detector on acu-6 rm c08 action_take relate to a prior day event
humidity be too high b133 action_take monitor room temp be 71 deg hum be 22.5%
water_detector alarm
water_detector alarm room co8 action_take observe no water_present all alarm be clear
low_temp in fire control room annex bldg breaker be trip in building clear by teletronic alarm clear
high_humidty room b119 b221 action_take monitor both area 's b221 71.2 deg hum 22.4% b119 71.4 deg hum 22.1%
check high_humidity in_bldg 224-b133 action_take find unit set_point to high lower and now ok
request to check noise_come from air vent in_bldg 225-b145 action_take replace filter on supply_grill ok
room temperature very hot in_bldg 225-a132 action_take replace bad reheat_valve back to normal
room temperature too_cold in_bldg 220-b105 action_take check room temp_ok
request to check high_humidity in_bldg 216-f105 work be perform by_ddc
room temperature very hot in_bldg 222-b157 action_take unit be off_line reset_freeze stat ok
room temperature too_cold in_bldg 245-c125 action_take check room temp_71 degree check_operation ok
fume alarm be still make sound in_bldg 235-e136
request to check noise in hallway vent in_bldg 225-near b249 action_take replace filter ok
request to check cold temperature in humvey room in_bldg 304 action_take unit heater be fix by_pipe shop and be currently off_line thus cold experience
request to check too_cold in_bldg 245-c137 action_take raise temp on acu-10 ok
221/a367 too_cold action_take repair stuck_stem replace_diaphragm and calibrate_stat temp_ok 70.5
room be too_cold a04 action_take reset_freeze stat room temp_ok
check ac_unit leak over top restroom 156
room be too_cold a367 duplicate_see 25367
request to check too high_humidity in_bldg 220-a66 action_take check room humidity back to normal unit ok
room too_cold rm a361 action_take calibrate_stat check_operation ok temp 71.4
room too_cold e212 action_take none space with in spec
water_drip out_of light in front_of rm a-345 action_take water leak due_to roof_leak be address_by oeg
water leak at west stair well action_take find no water in both stair well
room very hot a132 action_take replace 2 diaphragm on reheat_valve room 20.5 c
room too_hot b253 action_take adjust_thermostat
room too_cold a367 duplicate_see 25367
235/e138 significant noise_come from fume_hood possible issue_with fan motor action_take issue be due_to age equipment and harmonic be generate additional screw be instal in housing to limit vibration cause noise
room too_cold c137 action_take make_adjustment to transducer
room very_cold a359 action_take none all be ok
guide_hall cold unit heater not_work k120 action_take electric_shop to make rep[air due_to no electrical power to fan
whistle_noise from induction_unit a159 duplicate call see m_slip 22902
room too_hot 80 + action_take find no issue system be calibrate and now ok
room too_hot a132 action_take none be fix prior to -PRON- arrivial
room too_cold 50 degree a1201 action_take none room at set_point
room too_cold c216 action_take check room 72.4 everything work ok
room too_warm b188 call_last week action_take find acu 1 off restart unit temp_back to normal
loud_noise from unit b145 action_take replace filter talk to customer ok
room too_cold a367 action_take check room acu 6 everything operate_properly
too_hot in office b262 action_take replace_diaphragm t_stat repair air leak on induction_unit ok
hot in office b241 contact myriam parra x4299 action_take calibrate thermostat
request to check high temperature in_bldg 220-a312 action_take find system discharge to high of temperature place back to normal set_point and ok
request to check cold temperature in_bldg 101-12th.floor action_take check with_customer room temp_ok unit have be off earlier
very hot in office a264 action_take change diaphragm on reheat adjust calibrate t_stat
unit be off_line that_serve b15 action_take restart unit check room temp_ok
acu-5 pre_heat selection water_detector
drip in main hallway ceiling there be a roof_leak between 304 223
request to check loud_noise come_from air vent in_bldg 225-b145,see carrie action_take no noise present_at this_time new filter instal
fan_failure alarm action_take restart unit ok
water_detector alarm floor_drain penthouse action_take reset water_detection no water ok
request to check too_hot temperature in_bldg 222-b229-b231 action_take check temp 74 72,71,degrees ok
request to check no air_flow in lady restroom bldg 222 action_take reshoot the code to vav
request to adjust cold air temperature in_bldg 223-b318 action_take find stem disconnect repair stem operate_properly now temp_72 degree
request to check too_warm temperature in_bldg 235-b188 duplicate_see 25448
loud_noise come_from vent in rm b145 duplicate_see 25340
office be too_hot a352 action_take replace preheat valve actuator repair broken air_line operate_properly
lab too_hot for test 220/a311/a312/a314 action_take no issue find customer_say -PRON- be good now
too_hot in lab 245/b019/b017/b015/b021 action_take nothing do everything ok
room a-152 too_hot action_take calibrate t_stat check re_heat valve ok set to 70_degree
235/b171 too_cold action_take acu 1 be off_line on freeze_stat restart unit ok
there be a loud_noise come_from ceiling in_bldg 225-b145 action_take leave_message for sponsor but no noise be identify
miss wds sensor water_detection sensor be miss in fan and preheat_section sensor be remove jump_out preheat fan_section
room be too_hot b52 thru b58 replace pulley back to normal
lab be too_hot b139 action_take calibrate t_stat adjust room 71.5 degree
very_cold in lab report several_time last_week c137 55_degree action_take make_adjustment to transducer
fabricate lock box for hvac_shop truck key action_take fabricate design instal 2 lock box for shop truck key
lubricate damper_linkage and any damper pivot point to help age damper assembly to move more freely clean any oxidation from actuator stem to ensure free actuator movement also take measurement of damper opening so that a new damper assembly may be order mr mark_english be -PRON- contact for gain safe access to location of process room fresh_air intake location mr english 's extension be x 6181 action_take review issue of damper with staff lubricate all move part manually break damper blade free examine actuator get some movement of shaft check air_line find very little pressure talk_with mark_english review how customer_want to proceed
m2 99 duct detector keep sound d06 action_take restart ahu check_operation ok
noise_come from exhaust vent a123 action_take find no noise and leave_message for sponsor
back stairwell extremely_hot building 225 heat source be from a bad trap that pipe_shop repair check induction_unit on 3 floor find 2 stem_stick on valve repair set all unit for 68 deg
office space be too_hot a100 action_take calibrate 2 stat adjust_set point to 70_degree
office be too_cold c123 action_take raise vav temp from 68 70 check room 72 dgree
ne to have dust clean out_of unit in rm a361 action_take clean and vacuum system
227/a326 in service_galley hole in duct_work can see into attic place cap over hole in duct_work
check noise out side of b249 sound_like a hvac fan action_take replace filter on supply_grill
room be too_hot b267 action_take adjust stat talk_with customer
fan alarm action_take reset restart ahu
fan alarm action_take reset ahu_4 1 check for proper_operation ok
fan alarm action_take reset_alarm restart
fan alarm action_take reset_alarm restart unit
203/103 freezer room too_hot action_take acu 3 be off_line on freeze_stat restart unit ok
the whole_building be cold action_take clear the fault restart the pump ok
water leak into b033 from mechanical_room water come_from melt snow ice at air_intake no action_take
request to check cold temperature in_bldg 301-mep room c123 action_take duplicate_see 15 25600
child_care center be very_cold action_take duplicate_see 15 25706
office be very hot b348 action_take lower_discharge of acu and talk to customer
broken_belt on fan in a56 building 225 action_take replace broken_belt ok
entire a100 area have high temp 78_degree in a102 action_take contact customer inform -PRON- that the chill_water coil be freeze try to cool with outside_air
office be very hot b354 action_take replace_diaphragm
check noise in hvac fan in_bldg 225-b249 action_take replace filter and resolve noise
room_temperature- too_warm in_bldg 225-b267 action_take calibrate_stat adjust to 70_degree
request to return to bldg 245-b033 where water leak be find at base of wall see_michelle duplicate_see 25645
room be very_warm b222 b224 see 25650
room be too_hot 245 c216 action_take induction_unit be cover with paper hindering proper_operation remove for correct operation adjust_thermostat .ok
too_cold in a132 action_take find that thermostat be act in a reverse of what -PRON- should have be correct and aok
request to check noisy sound high_pitch in_bldg 101-a917 action_take check induction_unit valve no issue find ok
room b141 225 too_hot please_see michelle beddow repair broken gate valve and replace control_valve and actuator
bldg 202 /a125 -PRON- closet across_from hi bay_area have water leaking into -PRON- 30_action take find roof vent leaking shop 80 put up a water catch system and the leak be turn_over to oeg
re_heat valve leak cc-028b replace reheat_valve
request to check cold temperature in_bldg 320 child_care action_take restart hot water_pump ok
request to check too_cold temperature in_bldg 225-a109 5 action_take find everything to be ok
request to check too_hot temperature in_bldg 225-b141 action_take make adjustement to thermostat
bldg 101- aloud noise be come_from fcu in front_of green_auditorium action_take fcu motor be issue for now -PRON- unplug -PRON-
loud_noise come_from attic in room b367 action_take find no issue
bldg_235 k12 exhuast fan not_work action talken replace belt on ef-2
bldg_235 e_wing lab have a burn belt/ electrical smell action_take find no concern
bldg_225 b148 149 be very hot action_take make_adjustment to two thermostat
bldg_225 a109 1 5 area cold action_take set thermostat to 71f
bldg_221 rm b157 lab be too_hot action_take check room temp_ok all component associate_with system be ok speak_with customer -PRON- be ok with temp
bldg 226 a321 excessive_noise humming vibration from hvac equipment in attic action_take pipe_shop work on correct_issue with pu mp 3 make_noise for now -PRON- start pump 4
bldg 101/ a41 training room be very_cold action_take check temp in room 69_degree ok
replace fire_damper link action_take cut_hole in duct re fastened fire_damper construct new panel for duct_work
trouble_shoot and repair mini_split in 245/ c-010 action_take check refrigeration check circuit_board check room temp 68 set_point 67 degree ok do_not see any issue
bldg 226 b326 no air_flow from htg sys action_take none find no issue_with equipment or any indication of issue
freeze_stat alarm
freeze_stat freeze be reset but unit will_not stay run and alarm be still in
no heat in room b103 action_take no action_take
unit have a water_detection in the filter_section zone_3 no leak or flood from the outside of unit action_take reset_alarm no water find
office be too_hot a309 action_take adjust_thermostat
office be too_hot b249 action_take replace valve and actuator
reset all set_point for normal operation of site ahu_'s relate to out door condition
check on operation of acu-1 action_take find system in a fs contdition reset and aok
request to check heater control system leak noise in_bldg 231-a242 action_take work with safety to get safe access to issue and be still outstanding
too_hot 222 a313 to a 301 replace actuator and talk to sponsor
office too_hot c214/c216 action_take adjusted induction_unit t_stat from 76_degree to 71- 72_degree ok
request to check too_hot temperature in_bldg 222-b326 action_take find no issue but still confirm acu-5 be maintain proper discharge temp
request to check room temperature too_warm in_bldg 222-b330 action_take find several programming line of command in a manual over_ride release and confirm_proper operation aok
too_hot 101 a41 1 action_take replace thermostat
request to check hot temperature in_bldg 245-c114-c118 action_take rerplac valve
request to check office temperature too_hot in_bldg 301-b179 action_take lower_set point for sponsor
request to check fume_hood not_work in_bldg 224-a168 action_take motor be fail and electric_shop to replace
request to check very hot temperature in_bldg 101-a537 action_take adujust thermostat
whole offfice in_bldg 222-a305 thru a313-too hot replace actuator and confirm operation for now all seem ok but order replacement valve in case
request to return to check blow air noise in_bldg 223-b367 action_take adjusted vortex_damper to improve condition
restart exhaust motor in 226/b107 -PRON- be off action_take replace motor
repair chill_water coil on acu action_take repair coil
cut_metal h v group truck action_take fabricate 2 panel door w/ hinge
office be too_hot b163 action_take lower_discharge of acu
hood alarm be go_off b217 system down_for pm
235/a wing west_side air hand unit not_work no air movment action_take find acu-4 off_line start system and ok
207 too_hot in build action_take unit be replace
water_detection zone_3 bv6 sense_cable x3 be in alarm try to reset and alarm come back in there be no water or flood in area
221 c14 basement water leak
226 exhaust_fan e-20 need restart action_take start system that be find to be off_line
bldg 301/ b152 experience strange noise_come from_vent action_take find no issue and discuss_with sponsor
too_cold in the gym adjust_thermostat that someone keep change
223 b360 too_hot action_take replaced_induction unit hot water valve
freeze_stat alarm
ne to have the cheese_cloth remove from the air vent b100 action_take remove cheese_cloth and clean diffuser
221/a318 noise_come from_vent could be fan motor action_take replace filter
ne to have filter change in filter grill a318 action_take replace filter grill
check_operation of hot_deck and cold deck and ensure set_point of hx 's for 301 be be maintain by system 's hx-1 2 and 3 repair coil leak on acu-1
valve on induction_unit room b-360 see 25921
217/b101 too_hot action_take restart vav controller
acu-8 pre_heat selection water_detector
freeze_stat alarm action_take reset_freeze stat start unit
unit fan sf-1 sound_like the bearing be go bad action_take replace belt on acu 1
bldg 101 a834 too_cold action_take calibrate thermostat
room be too_hot 142 action_take find line melt to 1st preheat repair and make discharge adjustment
235/k06 lady room exhaust_fan extremely noisy action_take replace belt on ef talk_with mark_english
bldg 245 c125 customer_say there be no heat action_take room temp 68 deg make stat adjustment talk_with customer
a152 noise inside duct in lab noise occur when vacuum pump be turn on contact jim maslar 221/b320 x4182 or william kime 221/b316 x4817 to set up a time for trouble_shoot action_take noise be come_from customer equipment not hvac relate
bldg 223 a113 a115 room be very hot action_take calibrate two_each induction_unit thermostat
101 heritage_room too_hot action_take lower_discharge of acu-3
supply fan alarm could_not reset from computer
bldg 223 b106 too_hot action_take replace valve and actuator
bldg 304 room 14 too_hot action_take find line melt off 1st preheat repair and make_adjustment talk_with customer
bldg 223 b328 induction_unit come apart action_take repair induction_unit cover ok
216/ f-101 set_point not be maintain laboratory f-101 in 216 since_last month preventive_maintenance be perform have not maintain -PRON- set_point of 19c + .25c sponsor be request that either 19c or 20c to be set_point and do_not care which be use but system must maintain within tolerance of .25c please visually inspect all aspect of vav box(es associate_with space as_well automation control of vav(s also proper operational check of ahu serve location and -PRON- automation control need to be perform sponsor need to be properly communicate with and timely follow_up -PRON- lab extension be x72167 and office extension be x2576 thank_-PRON- frank action_take fine tune discharge temp
lab too_hot 227/a262 duplicate ticket see 29440
freeze_stat alarm action_take reset_freeze stat purge on acu_5
freeze_stat alarm
request to check extreme hot temperature in_bldg 101-a819 asap action_take calibrate_stat on all_three induction_unit room temp 69.8 degree
bldg_235 b171 too_cold action_take reset vav_box and confirm operation
bldg 224 a249 too_hot 80_degree action_take replace_diaphragm on induction_unit calibrate_stat temp now 70.5
fabricate access_door for access to isolation_damper action_take fabricate and instal door as direct
fabricate and install sound barrer on blower coil supply_duct instal sound barrer on duct_work
request too_hot in_bldg 101-a234 action_take calibrate_stat room temp 71.1 deg
request to check temp too_hot in_bldg 223-a113 action_take calibrate t_stat in room temp be 70.1 degree
low_limit alarm action_take reset_freeze stat on unit operate normal now
101/e104 too_warm action_take calibrate_stat set to 68 deg per customer
223/b328 too_cold action_take make stat adjustment to 3 office 328,326,324 customer satifi
too_cold 216/a151 action_take replace transducer
235 noise_come from fan hu-9 ef15 action_take ef-15 be okay ahu-9 both bearing replace sheet_metal cut_hole on one side for_entry unit be back in service talk to customer
bldg 216 f108 customer_say humidity have be fluctuate several day action_take issue be with overall design of build system
bldg_221 a143 too_hot action_take replace valve
wds_alarm filter_section wd alarm be trip with no water on deck
room be too_cold a834 action_take find room at_72f and explain to sponsor operation thus no change make and aok
request to check loud_sound come_out at loading_dock in_bldg 233 action_take find no issue and leave_message with ao
bldg_235 ef 15 be not_run serve warm lab action_take contactor fail in starter electric_shop repair
bldg 222 b316 too_hot 80_degree adjust_set point to acu-5
room temperature too_hot in_bldg 221-a153
bldg 301 a132 close damper in conference_room cool air blow action_take close damper at register and repair tear flex_duct connection also
bldg 231 a145 cold thermostat not_work action_take replace_diaphragm on 908_controller replace_sleeve diaphragm on reheat_valve change t_stat and calibrated set temp to 70_degree
check flow in hood a160 b160 alarm keep sound action_take fail motor turn_over to electric_shop
bldg 101/ a1201 one of the a_c unit be leak water 12th fl
bldg 227 a262 lab be too_warm 75 need 68_degree action_take inform_customer -PRON- be have siemen to look over the system
bldg 218 d006 fume_hood be not_work action_take this be in with oeg/ randy w. and contractor be to repair fail bearing and shaft
bldg_235 b171 be still too_cold action_take none issue be due_to corridor infiltration of air cause the concern
check room temperature too_cold in_bldg 101-a209 action_take adjust t_stat set to 70_degree
bldg_225 b366 room too_cold action_take change induction_unit valve adjust t_stat to 70_degree
231/a224 heat_exchanger leak water 30_action take find control_valve leaking and -PRON- be hard to get to 4/7/15 replace valve check_operation ok
304/b15 too_hot action tken acu-6 be off_line restart and ok
humidity be too high b033 action_take find issue to be with main breaker feed mcc-1 now correct and all system back to normal
humidity be unstable in a155 action_take lower_discharge temp check humidity speak_with customer ok
245/c208 high_pitch noise_come from ac_unit action_take issue be with_sponsor up
225 2nd_floor a side stairwell thermostat make_noise action_take find airline loose on t_stat inside the wall reconnect and noise be go
ne to have exhaust check in lab a262 check exhaust ok
support replacement of fan motor action_take motor replace and now_aok
office be too_hot a128 action_take check room temp_ok 70_degree make no adjustment
225/a340 room too_hot action_take replace_diaphragm and repair air_line leak
iw3l52 keep_come in and clear action_take hood back to normal issue be with vfd_fault due_to power_bump
freeze_stat reset_freeze stat and -PRON- shut_off an hour or less later no flood or leak
freeze_stat could_not reset_freeze stat due_to unsafe condition the unit be suspend in the ceiling and the freeze_stat be on top of unit no ladder can fit in this area
adjust heating a116 action_take adjust_thermostat
bldg 226 ctr east_end hood ac equipment be off_line action_take high_voltage breaker_trip and cause issue reset by hv and now_aok
bldg 101/ a1201 unit be off_line need restart action_take unit off_due to power_bump now_aok
bldg 223 check ventilation flow in a262 that exhaust an instrument to maintain positive extraction action_take confirm actual airflow value and all be aok talk_with customer and -PRON- be satisfied
bldg 101 mezzanine relocate t_stat from west face of column 32/nn to south face due_to lg equip action_take move stat to south face of column 32
request to check too_cold temperature in_bldg 301-c100 area action_take none sponsor be fine
request to check room temperature too_cold in_bldg 222-b214 action_take make change to vav in office ok
repair exist exhaust_fan mod e041b room b45 at attic level exhaust column line f-14 action_take assist_electric shop change motor instal sheave set alignment tension back in service
bldg_225 a206 clean vent action_take clean register and grill and replace filter
bldg_235 e01 air compressor that supply the dry leg of sprinkler sys cycling on every 8sec 30_action take check air compressor and find 40 plus pound on the line and no problem
bldg 101 seba store office a44 46 area be warm action_take reset acu-2 off_line due_to power_bump
bldg_221 a257 too_hot room ok lower acu temp
lab too_hot 221/b31 action_take replace valve actuator to lab b31 replace_diaphragm to reheat a28 loose stem on reheat to a30 talk_with customer
air blow too hard in a132 work will be do at a later_date on another_m slip
226-mech rm acu-1 water_detection sensor bad action_take replace sensor and clear the alarm
evacuate refrigerant_from water heater on load_dock action_take recover all refrigerant_from water heater and refrigerator
245 b004 room very hot replace stat and repair mix_box
request to replace clog air filter on a_c unit in_bldg 221-b233 action_take clean filter cover and clear_alarm ok
237 entire bldg pump hot air thru entire bldg action_take check cw hw actuator on acu-2 ok replace actuator on hw cw on acu-1 check_operation temps.ok
223 b170 the first_floor stairwell door lead to the b_corridor on the east_end break damper repair closer
301-b145 too_cold action_take adjust defus above customer desk down
411-a182 hvac not_work office be at 80_degree duplicate_see m_slip 29723
bldg 216 ahu 403 install turn vein action_take re instal turn vein previously remove
low_temp alarm action_take alarm be clear on acu 25
freeze_stat alarm action_take reset_freeze stat
301 b179 b185 room too_hot action_take check temp 70_degree ok
245 a007 interior no air_flow action_take acu 1 that_serve area be operate ok check register grill in room no air_flow due_to very dirty_filter remove filter plenty of air_flow customer request not to install a filter due_to good air_flow no filter instal at_this time
411-b100 no air_flow duplicate_see m_slip 29723
101-portrait room very hot action_take check acu discharge 55_degree return air 72_degree room temp be 72_degree customer_say ok
223-b363/365 noisy wall vent action_take adjust damper to quiet down the noise some talk_with customer ok
301 b179 extremely_hot action_take check temp in b179 temp be 70_degree ok
411 no ventilation see more note there be no ventilation in b100 area of build 411 -PRON- have call the service office 6928 but the situation be become unhealthy be there someone else -PRON- can contact for immediate assistance this be only impact b100 area of build 411 the other area of gmd seem to be fine i be concerned folk may get sick i appreciate a point of contact i can reach out to action_take ac_unit 3 be low on freon add freon program all stat to auto cool 74 heating 68
101-a1201 very hot action_take one of the two fcu_'s have a broken coil that need to be repair on another_m slip by hvac_shop or oeg
101-c100 extremely_hot meeting all_week please do_not turn off in evening leave constant on action_take make schedule change to acu_c1 talk to customer
fabricate 2ea lock out/ tag_out box for safety and cut 10""x10 plate for cover hole in floor action_take fabricated plate per dimension provide fabricate 3 safety tagout lockout box
check ac_unit make_noise in rm 128 action_take -PRON- could_not find any noise talk_with customer -PRON-_say the noise stop last_week
220/b239 supplementary a_c be dead no display today on thermostat if -PRON- be able to turn -PRON- on -PRON- shut_off thermostat display flash filter if -PRON- be able to turn -PRON- on there be also a problem with build a_c that supply this room action_take replace bag filter pleated filter alarm clear find bad fuse on board at condenser replace complete system be now work build ac problem be booster chill_water be valve off
222/b139 supplementary a_c be work but i can_not tell at what temperature air_intake be dirty need to be clean the display on the remote be very very light and fade away battery unable to adjust fan_speed unable to adjust temperature action_take clean air_intake supply clean filter replace battery leave_message with_customer
222/b239 air_intake be dirty and need to be clean water mark on vent supplementary a_c be working adjust temperature to 75_degree per -PRON- guidance from 80_degree per debbie 's original guidance air_intake be dirty and need to be clean water mark on vent action_take clean air_intake supply filter and replace battery check remote ok
222/b339 air_intake be dirty and need to be clean remote display be faint and only work if yo remote display be faint and only work if -PRON- hold remote in certain position battery action_take clean air_intake supply clean filter replace battery leave_customer a message
223/b339 fan and/or compressor whistle thermostat display be flash filter""- do_not believe -PRON- will sustain 75_degree unable to adjust fan_speed fan_speed change on display but i do_not hear fan increase decrease action_take clean filter wipe down unit alarm be clear unit will cool but -PRON- have to lower the set_point below 75_degree heat load be high in this area noise be from dirty_filter
226/a334 supplementary a_c not_work turn on then shut_off at a later time flash filter action_take clean filter clear_alarm add_refrigerant to unit and wipe down unit talk_with customer
202 157 hot 88 degree action_take check temp 68_degree customer_say yesterday someone from hvac_shop change the belt on acu and room go back to normal
101-c100 need to be a_little cooler action_take make schedule change to acu_c1 talk_with customer
hot condition for elevator mechine rm in 101/ 12th_floor luke be contact action_take acu 15 serve_this area -PRON- do_not run year around just start for -PRON- be seasonal operation today
101 a-239 office too_hot action_take make stat adjustment talk_with customer
235 a01 cwv-40 valve that isolate chilled_water to acu-6 have a zip tie with the remnant of a tag leave on -PRON- attach to the handwheel -PRON- be unclear whether or not this valve should be tag or if the tag be simply not remove properly or if -PRON- fall off anyway could someone please_investigate what the status of this valve should be and replace the tag if necessary action_take remove tag that be never remove from the change out to acu 6 call customer no_answer no answering machine
220-a111 very hot office replace_diaphragm calibrate_stat and check_operation
220-b240 room hot action_take calibrate t- stat and adjust
225 b205 no ac very_warm in that office action_take replace_diaphragm calibrate t_stat set for 70_degree leave_customer a message
301-b179 hot room action_take room temp take good at_this time 70_degree serve by acu 3
220-b240 hot see m_slip 29843
223-a247 too_hot action_take adjust_thermostat check for proper_operation ok
225 264 too_hot radiator hot to touch action_take replace 1188 valve check for proper_operation ok
411-a182 no air_flo 80_degree ongoing_issue action_take adjust_thermostat to same setting as other
101-a225 very hot
245 c206 too_hot in room temp adjustment need action_take replace_diaphragm on induction_unit calibrate_stat
101 01= red_auditorium and surround area too_hot action_take lower_discharge change schedule for -PRON- security day
225-a219 hot action_take replace valve actuator set temp to 70_degree talk to customer
221-a157 very hot 85_degree action_take replace_diaphragm repair air leak on induction_unit adjust t_stat
make metal trim to match top track of wall panel action_take fabricated part per construction_shop request measurement
225 a369 hot office action_take replace_diaphragm check_operation leave_message
235-k117 too_hot ddc make_adjustment to room temp
225 a369 office very hot action_take talk_with david customer everything be ok work on this office 4/15/15 leave secretary a message
reattach replace heater cover action_take replace heater cover talk_with customer
101 8773 hot very 80_degree action_take adjust t_stat check valve operate ok
221-b031 hot action_take check reheat everything okay acu_9 that_serve this area be pm on 4/15/15
101-e114 library turn baseboard_heater off congressman visit action_take valv_off baseboard heat along window leave_customer a message
227-a238 ice_maker break action_take clean icemaker evaporator condenser reset high pressure_switch unit run make ice
request to check extreme hot room in_bldg 101-a700 action_take make stat adjustment talk_with customer
101 a911 office too_hot action_take replace_diaphragm check_operation ok leave_customer a message
221-b21 change hvac filter in ceiling unit action_take check both envirco air system in room b021 b023 for proper_operation set temp to 70_degree check hepa_filter read on both unit ok
221-b21 turn on ceiling unit action_take turn on unit check_operation ok
222-c360 and surround ofcs too_cold 69_degree action_take check room temp avg be 71_degree
221-b05 very hot action_take acu_11 be down_for pm
101-a1201 no a_c chill_water action_take find pump_off turn -PRON- back on system back to normal
225-b167 too_hot action_take calibrate and adjust t_stat check valve operation ok acu_8 be off_line for_pm
225-a02 refrigerant leak in cluster room false alarm alarm be trigger by test from ddc_group
227-a357 64_degree no heat repair actuator on control_valve
235-b143 too_hot action_take remove actuator and air_line tube change diaphragm replace tube reinstall actuator put mix_box back in service operate okay
101-a422 very hot action_take replace air_line on thermostat check room temp_72 degree customer_happy
221 500 mve4 penthouse fan bearing action_take mv e4 bearing be okay belt be real loose and flap replaced belt unit be run ok
235-a side hot 81_degree action_take temp be good at 70_degree no adjustment_make system operate ok
fabricate 2ea flex_connection to repair fail one repair and replace flex_connection
frabircate metal clip for acu-3 fan scroll access_door and other fabricated metal clip for acu
cut belt_guard at fan motor shaft area to allow more shaft clearanc for acu-5 and other
perform work on c_wing reactor equipment to determine air_balance issueper ncr report report be develop send to oeg by frank_pott
replace fail up 's and upload fail viewport action_take upload 2 view port change 3ea up system
duty for spring outage for remove trash from pm location
re40pair flex on 215 ahu-103 and ef-101a b
245-c135 too_cold 245-c13 too_warm action_take adjust transducer to 70_degree check reheat_valve operate ok customer_say do_not touch
101-a1137 no air_flow action_take check office there be air_flow office be cool customer be not there talk to fellow office worker
101-a231 radiator leak this leak be from a water leak on the 8th floor rm.a831 leave_customer a message
101_01 lecture_rm b very hot action_take reset acu
222 156 acu_4 not_work action_take restart unit back to normal operation
221-a12 gas_cabinet exhaust not on action_take check hood fan attic everything ok
205 mech_room house air compressor need service check oil belt clean air filter drain tank of moisture
101-a01 too_cold damper be need to be instal in duct forward to sheet_metal action_take instal damper in duct_work
245 b08 acu-11 be off this acu-11 be never turn back on after the spring_site wide outage action_take reset acu_11
227-a126 hot 87 degree action_take reset the air_handler from the site_outage
101-a0715 hot repair make on different m_slip
226-a331 squeal noise_come from equipment no noise at_this time big chiller that belong to 732 energy environment div talk to customer
101-b020.too hot low_humidity action_take unit be offline from outage restart acu-1
235-k105-k108 very stuffy no air_flow ddc make_adjustment to unit and vav setpoint
220-a107 no a_c action_take adjust t_stat check valve operation ok
222-b229 b231 lab no a_c action_take restart unit acu_9 back to normal operation
224-a109 too_hot isolated to -PRON- room other 's be not affect in same hall action_take adjust t_stat check valve operation ok
245 f-101 blow hot air over the last few month the hvac unit in -PRON- f-101 lab have be replace which result in the heater work as the installation be do over the winter month the problem now be that even_though the thermostat have be lower to 70f the hvac unis be still blow_out hot air and the room be now at approximately 90f and do_not decrease this will promote water evaporation which -PRON- do_not need to have happen give this type of laboratory action_take open chilled_water coil that be valve off wait and inspect for leak no leak temp be come down now
224-a143 thermostat not_work action_take adjust t_stat be reverse_act due_to be turn out_of range ok
221-a361 too_hot thermo not wkg action_take replace_diaphragm on induction_unit and calibrate_stat
227-b261 too much air_flow vacuum effect repair on m_slip 32659
freeze_stat alarm action_take reset_freeze stat
b320 office too_hot see ticket 32417
221 b320 the radiator in office be make this office uncomfortably warm action_take replace induction_unit valve and actuator calibrate_stat
301 b146 strong smell of bug spray glue and paint fume there be absolutely no ventilation i sit directly at the door i have have a headache all day action_take put acu 1 in purge_mode talk to customer
101-b07 b20 need reset degree humidity go down action_take reset unit after fix loose_wire
222-b317 fume_hood d no air_flo action_take reset_alarm hood run talk to customer
301-b135 pnumatic relay e5 alarm action_take reset relay for fan back- up and run at_this time
224-a109 hot in office action_take stat out_of calibration by customer set calibration temp talk to customer roommate
adjust fan damper to achieve a negative_pressure in lab action_take adjust damper on supply to get a negative_pressure flow into lab reading .05 customer satisfy
222/a317 rattle_noise in a_c action_take room diffusor have a detector attach to -PRON- cause louver to rattle adjust louver talk_with customer
6 exhaust_fan would_not reset still in alarm on panel reset_vfd and check_operation ok
301_b185 check a_c last fall when the cold water supply be shut_off for -PRON- air condition the tech notice some blue water leaking -PRON-_would like to have this check and make_sure -PRON- a_c be work ok this year last year -PRON- a_c do_not work until mid july action_take check complete system ball valve and chill_water valve no leaks system work
224 b121 the lab room seem to be run hot than the adjacent lab module action_take calibrate and adjust t_stat check valve operation reheat ok
water_detection be in alarm rm 127 1 action_take vacuum_up water and reset water_detection alarm
office be to cold b323 action_take check room temp good 70_degree check vav and computer good
220/a107 room too_cold action_take adjust t_stat check valve and system operation ok
server_room too_hot 304/127&127 1 bad_motor on acu-8 replace motor
please repair grill in restroom 225 a237 ceiling grill/ b238 ceiling grill/ a339 wall grill
101 a329 too_cold action_take cold temp be due_to hot water be shut_off by_pipe shop for repair once water be restore adjusted stat customer satisfy
227 b355 install tritck monitor
unit will_not start after reset_freeze stat once the freeze_stat be depressed the push button on the wall control the be depressed also and there be a humming sound_come the box possible relay failure action_take this be not a relay issue -PRON- be a damper positioning switch that need adjust unit run call power_plant
245 1 acu-18 freeze set alarm action_take unit run call power_plant no alarm present have -PRON- check evening history no alarm find bad ep_switch for damper control replaced system ok
air_handler chill_water coil valve will_not operate in automatic lower_discharge of unit to 60_degree temp_ok
replace bearing and shaft on system customer info wyatt miller x3107 221/ rm b126 o.o.s sign have be place on hood and customer make aware_of issue once 899 have be receive perform work action_take remove defective bearing shaft instal_new bearing shaft belt put fan back in service
check for root_cause of freezestat come in and out_of alarm make power_plant aware_of cause please be mindful of -PRON- current light duty status when check on this condition hopefully this be a easy corrective measure if not -PRON- will assign this to another person for more in depth look action_take this be not freeze_stat -PRON- be a damper_position switch check freeze_stat send the alarm to power_plant notify power_plant of test
223-b320 too_hot replaced_induction unit valve and calibrate_stat
235-g100 east west_side over 84 degree action_take reset_freeze stat alarm check_operation ok
235 west guide_hall ahu-1 find not_run various vfd alarm -PRON- be able to get the unit run in bypass hand mode but the unit need some sort of service please check action_take find in freeze_stat alarm reset start unit watch unit reach set_point okay
235 b200 ef-25 and ef-26 find not_run controller on switchgear will_not reset or indicate pwr leave off please troubleshoot fix action_take troubleshot ef 25,26 no power to fan or at mcc_panel forward to electric_shop
223-b320 turn off heat please repair on m_slip 32545
226-b107 e-20 exhaust blower down replace motor and starter unit back up and run
227-b326 extremely cold check computer sp 73_degree check room temp 72.75 degree temp_ok
218 water_detection sense alarm y-43.4 h2 alarm zone_2
318 c104 a_c unit be not_work and show error code on unit clean unit and check_operation ok
220 b128 room temp hot for several month replace_diaphragm calibrate_stat set for 72_degree
225-attic sound of water dripping in attic condensation check area for water leak no water find
repair fire_damper in suppy duct_work include room serve and general location of supply_duct for repair fire_damper in no_longer make_noise
301-b145 too_cold replace chill valve on unit temp_ok
223 b140 too_hot replace_diaphragm calibrate_stat set at_72 degree
220-a357 sauna very hot unable to work check_operation of unit replace_diaphragm temp in room 72_degree
245-c135 too_cold lower_discharge of unit check_operation ok
220-b068 hot lab see justin perrin 4696 to get in find acu-21 off restart checked temp in room back to normal
225-a148 office too_hot replace stat and calibrate set at 68_degree
216 217 218 water_detect sense_cable alarm see attachment replace sensor and clear_alarm
221-b266 very_cold calibrate_stat and check_operation
101-portrait room too_warm lower_discharge on unit temp in room 71_degree
245-c105 too_hot calibrate_stat check_operation ok
220-a303 too_hot checked_operation and calibrate_stat
301 100-e3 mep very hot repair chilled_water actuator flush_coil with pipe_shop help unit discharge back to normal
request to check room temperature very_warm in_bldg 301-c123 mep action_take lower_discharge of unit temp_ok
227-b355 b357 triavek in alarm air pressure alarm ddc_group clear_alarm and check_operation
low room temperature in room a258 replace reheat diaphragm calibrate_stat
door hard to open check ahu-110 ok check all fire_damper ok door ok in room alarm clear on hood
245-b033 lab be too humid make_adjustment to acu set_point
221-a264 hepa_filter on ceil not_work action_take find switch stick clean and freely move now and system run correctly
225 b212 -PRON- be 80_degree in this room and get warm can the thermostat be set low replace_diaphragm calibrate_stat set at_72 degree
225-a165 too_hot replace_diaphragm repair air_line calibrate_stat temp in space 70_degree
231 a245/a267 temperature on 231 a_wing second_floor be too_hot now 85 °f and climb make_adjustment to set_point on acu and check_operation of unit
request to check too_cold temp in_bldg 225-b219 calibrate_stat check_operation of reheat ok
aporator motor on unit replace bad fan motor on unit
221-a359 very hot calibrated stat room temp_72 degree
301 185 2 hot
223-a353 very hot calibrate_stat check_operation ok
101 a535 room too_hot replace valve diaphragm thermostat and check_operation ok
unit be off_line restart unit find chill_water off pipe_shop turn back on
acu-9 floor_drain water_detector check unit no water_present clear_alarm
room too_hot c28 calibrate_stat room temp_71 degree
221 400 attic cooling_section acu1.2 water_detect put couple on sensor clear_alarm
205 208 measure 98 degree hot find unit off on roof restart unit temp_back to normal
224-attic floor_drain water_detect acu6 no water_present clear_alarm
101-a800 hot check all induction_unit ok make no adjustment
221 400 attic floor_drain water_detect acu 6 no water_present clear_alarm
101 lecture_room e get warm lower_discharge unit set to run_24/7
230 2 whole second_floor no air_flow no ac_unit down_for pm check back room back to normal
235 d200 hv-13 the manometer use for the pre filter indicate abnormally high differential pr on hv-13 the manometer use for the pre filter indicate an abnormally high differential pressure there should be an investigation and replacement of the pre filter if necessary turn_over to ddc_group issue_resolve
318 c104 -PRON- electrical equipment room a_c be not_work this room house the fire alarm and security alarm equipment -PRON- be critical to have this unit operational action_take replace mini_split system unit back in service
235-b-200 ventilation unit hv-18 have air_conditioning condensate leak out from the base if this be not correct -PRON- could cause extensive damage to laboratory on the floor below as have happen in the_past action_take repair leak on coil check_operation ok
207 101 too_warm in the main part of the building room 101)chang the thermostat have no effect -PRON- seem that the air_handler inside unit 2 be work_fine but the condenser outside unit 2 do_not turn on this system be recently change this winter but -PRON- cool function have never work action_take reset_alarm on compressor unit back to normal
101-lecture_room d too_hot lower_discharge on unit unit set to run_24/7
225-a158 room too_hot replace reheat_valve replace stat and calibrate
245-b146 c114 for access too_hot replace_diaphragm and stat temp_71 degree
room c-100 be too_hot room temp_72 degree discharge of acu_c1 ok
101 a102 remove 2 supply_grill to reduce noise contact leon gerskovic for access x4128
223 b264 room too_hot
223 a207 room too_hot checked_operation calibrate_stat room temp_ok
101 a834 too_hot calibrate_stat set to 71_degree
220 a258 too_hot check stat in room set at 60_degree valve fully closed ok unit discharge 54_degree room temp_71 degree
hx-2 refrigerant piping make_adjustment to liebert_unit no_longer condensat
fan_section wd alarm action_take replace sensor ok
101 8th floor no a_c check a800 pregnant lady calibrate all induction_unit room temp_72 degree
220-a357 odor no odor find at_this time
233 b144 room too_cold 63_degree instal_new valve and actuator and new stat temp set at 70_degree
225 b149 room too_hot action_take calibrate thermostat
101 a738 room too_hot calibrate_stat in room and check_operation
223 b346 room too_hot replaced_induction unit valve
223-a159 hot calibrate_stat and set to 70_degree
water_detection sense_cable ee.4_9.5 alarm panel near column ee.4_19 be alarming and -PRON- can_not be reset the sense_cable seem to be disconnect replace rope sensor alarm clear
loud motor noise noise_come from condensate_pump turn_over to pipe_shop
225-b126 room too_hot hot air blow from under desk action_take issue may be relate to desk configuration block return air_flow customer unwilling to move desk for close look thus -PRON- be do
224 a243 hot room calibrate_stat in room set to 70_degree
224 3 all alarm red light be on contactor work on unit
225 1 too_cold action_take find hot water_pump off_line start and ok
220-a360 too_cold see helen qiao ext 2865 not in system complete on m_slip 32942
219-g032 lab be way too_hot find bad board on unit board order and replace
bld 227 attic level east of column 10 check supply air fire_damper the drop be not label fire_damper open find no issue drop number 148 2
101-lecture_room e too_warm need to be address tue fri as -PRON- be have class from 8 5 action_take lower_discharge on system and change preheat diaphgram
101-a1015 no a_c check room temp_72 unit run acu a-3 everything normal
312 2nd_flr mech_rm to 1st_flr condensation leaking need empty repair on m_slip 32914
312 2nd_flr mech_rm to 1st_flr condensation over flow need empty clog_drain on acu clear_drain and clean_up water
205 204 air_handling system be not_work properly the thermostat be register 76_degree f action_take make_adjustment to vav set for 70_degree
225 b221 very_cold hot water_converter off restart temp_back to normal
225 b153 very_cold hot water_pump off restart temp_back to normal
235/e126 office temperature be way too_hot > 85 f thermostat set to 72 baseboard will_not stop pum e_wing hot water_converter supply temp 240 degree repair hole in air_line and set converter to140 degree for_summer
245 c227 80_degree hot replace_diaphragm calibrate_stat room temp_71 degree
101-c0031 hot checked_operation and calibrate_stat room temp set to 68_degree
318 police side kitchen very hot lower_setpoint on vavs to 70_degree temp_ok
225-b347 lab be 59 degree repair air leak replace_diaphragm and check_operation
cafeteria kitchen area too_hot lower_discharge temp and check_operation
221 a63 room too_hot replace_diaphragm on one induction_unit repair air leak on the other
245 b101 office too_hot calibrated stat room temp_ok
225 b229 too_cold hot water_pump off restart temp in room back to normal
225 b149 too_cold see more hot water_converter off restart temp in room back to normal
235-k119 k120 k121 a_c problem adjust temp in room and make_adjustment to acu-1
space too_cold room a360/ sponsor ext:2865 stat set at 60_degree calibrate_stat set at 74 check reheat ok
check on burn_smell in 304 unable to find odor check all equipment ok odor no_longer there
101-a0715 hot calibrate_stat set to 72_degree check_operation ok
301-c166 too_cold make_adjustment to acu room temp 70.5 degree
101-a235 too_hot calibrate_stat and check_operation
225-b147 noisy fan above -PRON- door find no noise at_this time talk to customer noise go_away
101-lecture_room d too_warm calibrate_stat room temp be 76 lower to 72
room a16 be not maintain positive pressure this issue be look_at on friday by the ddc guy and -PRON- be determine that the booster_fan be trip -PRON- appear -PRON- have trip again so more investigation need to be do to determine what the root_cause be have electric_shop check unit find no issue restart fan
101_01 lecture_room b too_warm calibrate and adjust stat room temp_72 degree
202_129 lab be suppose to be a constant 23_degree celsius and have be register over 26 c f. discharge of acu-11 to high lower_discharge temp_ok
225 b249 too_cold for the_past two_day -PRON- office bldg_225 b249 have be around 62_degree f which be slightly cold than preferable especially since -PRON- be substantially warm outside may there be a way to reduce the a_c or increase the temperature some action_take find the hot water_pump off_line start pump and ok
220-b223 hot action_take calibrate thermostat and now ok
101-a0715 freeze calibrate_stat and check_operation
222-a219 too_cold check temp in room be 72_degree make no adjustment at_this time
223-b205 too_hot action replace_diaphragm on induction_unit and calibrate_stat
225-b209 too_hot action_take check_operation of control and aok lower_set point from 73f to 72f
223-b111 hot replace_diaphragm check_operation set stat for 70_degree
225 b243 room temperature too_hot action_take replace actuator valve t_stat and grad calibrate_stat
220-b321 b324 office lab too_hot action_take check calibration for room b324 and b321 thermostat and everything be fine
raise temp in room to 73_degree check_operation
101 a1123 check 11th_floor no a_c calibrate_stat check_operation ok
break room and other room have no a_c only heat comingout of vent check temp in room ok check acu ok
check room a245 and a267 that be extreamly hot lower_setpoint on acu-7 discharge ok
223-b263 hood fail find fan off restart and check_operation ok
101-b102 90_degree no a_c room temp_ok 71_degree check_operation of unit ok
301-b121 no a_c crank heat room stat set at 90_degree calibrate_stat set at_72 degree
235-b125 too_warm this be the old operating area divide in half each half serve by a mixing_box with one stat in b148 this will_need a work_order to change out
224-b side no air_flow unit down_for schedule maintence temp_back to normal
301 main storeroom moderate size leak from the hvac unit in the back of the main storeroom pud action_take condensate drian clog_clear by_pipe shop
318 engine bay_area fire engine bay have ceiling mount gas heater one of the unit be leak turn_over to pipe_shop
301 b121 no a_c no air_flow there be no air in this room at all the air have stop work no fan have be provide lack_of air could potentially cause shortness of breath calibrate_stat and check_operation ok
301 b121 no air action_take thermostat set to 90f set to 72f and ensure calibration aok
101 a207 room temperature too_hot approx 80_degree repair air leak and calibrate_stat
215 a105 humidity be high 46.7 to 47% the room humidity be high 46.7 to 47%).the tool(stepper be not_function properly because of high_humidity please take_care of this issue as a high priority action_take no issue system in tolerince
215 g115 humidity in the atem lab(g115 be 47% action_take no issue system in tolerince
223-b363 too loud check b351 same unit not loud make_adjustment to damper in drop go to room
223-a159 hot action_take calibrate_stat temp in room 72_degree
318-a105 hot reset vav valve temp_back to normal
411 throughout hot occupant_report that some building thermostat be show that -PRON- be still in heating_mode please check all stat in the building and set to auto or to cool_mode stat check and change to cool_mode
222-b107 freeze make_adjustment to vav discharge room temp_72 degree
235 c_wing replace empty pre filter roll on supply fan 2 sf-2 note work need to be do may 19th 20th or 22nd to coordinate_with ncnr reactor outage action_take replace roll_filter
235 c_wing tighten belt on supply fan 11 sf-11 change belt
235 c_wing diagnose and correct control issue_with sf-11 and ef-27 upon set supply air_volume to something other than 12,500cfm the supply air setpoint lower to near zero all by -PRON- ef-27 track this lower supply air_volume until -PRON- get to near zero as_well this issue be directly affect c_wing pressurization note work need to be do may 19th 20th or 22nd to coordinate_with ncnr reactor outage repair make by_ddc group tom_salvermoser
235 c_wing replace belt on exhaust fan#2 ef-2 which exhaust through the c_wing stack ncnr contractor be able to get proper air_flow by adjust the sheaf please change to fix sheaf to ensure continue constant speed operation note work need to be do may 19th 20th or 22nd to coordinate_with ncnr reactor outage action_take change belt as request
222-b310 hot check room temp 70_degree ok discharge off unit ok make no change
224-a346 no a f no a_c action_take replace reheat_valve diaphragm
223-b328 too_cold calibrate_stat and check_operation
223-b346 no a_c blow hot air calibrate_stat set to 70_degree
301-c100 mep no a_c hot and humid action_take lower_discharge on acu 2 temp in room 72_degree
301 c154 no ac action_take lower_discharge on acu 3 temp in room ok
301 b147/b145/b179 no a_c replace actuator on chilled_water valve
101 925 too_warm calibrate_stat in room temp 71.3 degree
224 a215 air_conditioning not_work correctly current office temperature be 79f action_take calibrate thermostat and confirm operation of induction_unit control aok
no air_flow room a128 a130 replace_diaphragm on both reheat and replace t_stat in room a130
235-g100 ac_unit proprietary ng4 customer_own equipment clog_condensate drain unclogged_drain have no drain hose mark_english go to make hose
220-a016 booster_fan be off need to be reset action_take restart all booster_fan after electric_shop reset_breaker also make electric_shop aware that -PRON- ne to find root_cause for breaker_trip as this be the second time -PRON- have occur
224-a330 hot action_take replace reheat diaphragm and calibrate four each thermostat to 72f aok
225-b041 hot replace control_valve and instal_new t_stat
235-k114 k117 a_c not_work repair make by_ddc group
302 northside of bldg outside intake pit be clog pipe_shop clean and clear_drain
replace fail evaporator fan motor action_take replace motor and system aok
235-c03 need filter change action_take change filter
221-a164 fumehood_fail action_take find the buss_duct breaker_trip elec shop reset and now_aok
318-b103 heat pour out_of vent reset zone setpoint to 70_degree for vav-16 and vav-17
check temperature calibrate_stat and set at 68_degree temp_ok
221 a246 clean vent could someone_come and clean the vent in221/ a246 there be wad of dust hang out_of the vent over the door which do_not seem to provide a healthy work environment could -PRON- please_contact peter mohr at x3217 action_take clean vent in room
221-a06-a10 temperature swing from 70 80 within an hour action_take this lab be on a work_order under construction leave_customer know
101-cafeteria main prep area too_hot during routine quarterly safety_inspection -PRON- be report to safety_office unsafe work condition there be inconsistent room temp above 100 degree even w local fan cool the immediate area contact melanie shifflett x5685 replace belimo actiator on reheat_valve
225 b041 action_take calibrate_stat
223 b252 window hvac unit be keep the room too_warm -PRON- have be this way for month action_take replace_diaphragm on induction_unit and check_operation
health_unit be too_cold c033 action make_adjustment to acu c- 3 raise cold deck from 55 to 58 and raise hot_deck from 66 to 104
office be too_hot a209
office too_hot b240 action_take check_operation ok temp in space ok
office be too_hot a425 complete on m- slip 36360
a253 office too_hot action_take calibrate_stat in room set for 72_degree
acub5 floor_drain water_detector hot water_pump leak turn_over to pipe_shop
320 04 classroom be constantly too_hot lower temp on vav_box and check room temp_ok
225 b106 currently -PRON- office 's ac be not_work and the system be actually push out heat replace_diaphragm on induction_unit and calibrate_stat
220 a261 office be uncomfortably hot replace_diaphragm on induction_unit calibrate_stat
320_2 the teacher be say_that -PRON- be too_cold in the room and look like -PRON- may_need heat lower_discharge on vav_box check room temp_ok
220 b-244 adjust ac to 72 f 74 f. presently too_warm calibrate_stat and check_operation
101/a915 -PRON- office be sweltering and several degree warm_than the office on either side of -PRON- calibrate_stat and check_operation
solve condensate issue that be cause leak in the wall reference mslip 15 32439 there be still condensate come through the wall at the floor this be a telephone closet k-161 action_take instal insulation on refrigeration line no leaks construction_shop need to repair wall
224-a146 hot replace valve and actuator calibrate_stat
223-a353 hot action_take complete on prior m_slip
225-a129 hot action_take replace valve and actuator calibrate_stat
301 b147.very high_humidity of room b147 and b145 customer_write very high_humidity of room b147 and b145 in build 301 this problem start last_week and have yet to be resolve air temperature be not bad but humidity_level be definitely too high the paper in the office be curl and printer be jam action_take close outside_air damper to 20 discharge 58_degree
repair reheat on acu replace actuator on reheat_valve
ms grace hao call abd about 3 a_c vent and only one be work -PRON- also say_that someone have put a trouble call in before ms grace hao extension be 4752 and -PRON- be in room a225 replace two_induction unit diaphragms and calibrate_stat
acu_c4 fan_section have water water_detector be in bypass mode and there be water on the floor but not in a flood status acu_c4 fan_section room c56 bldg 101 drain_clogged cleared drain and clean_up water clear_alarm
301 h1 -PRON- be warm and very_humid in this space area everything be sticky and very_uncomfortable to work like this on very_humid day -PRON- get even bad in here if somebody could look_into the a_c for this area and turn -PRON- up or adjust -PRON- that would be much appreciate action_take lower_setpoint on acu_c2 to 61_degree
101 a425 temperature be too high in the office please lower by about 5 degree thank_-PRON- calibrate_stat in room temp_71 degreee
301 a119 office have be very hot 78 80_degree -PRON- be currently as of 7:45am already 78 deg several attempt have be make previously to correct this to no avail thank_-PRON- todd action_take replace seat in valve preheat discharge of unit 54.7 degree temp in room 72.3 degree
220-b325 hot action_take replace reheat_valve new stat and calibrate
101-lecture_room c need to be cooler class today lower_discharge on unit room temp 70_degree
418 a_c not_work replace capacitor and blower_motor and check_operation ok
225-b168 cold and hot blow at the same time!. action_take calibrate_stat in room
101-r auditorium projection booth aud be pack and the air be not_work need to be cooler lower_discharge on acu to 54_degree
221-a317 heat valve diaphragm will_not shut_off create excessive heat office very hot action_take replace_diaphragm in induction_unit calibrate_stat
101-a0836 hot replaced_induction unit diaphragm and calibrate_stat
224-a267 no a_c check acu 2 unit down_for preventive_maintenance acu 6
acu-11 have water in fan_section no water_present reset_alarm
223 b231 fume_hood not_work low flow this fume_hood have be repair often see m14 45350,14 35711 14 39226 also ref ritm0147165 ref msg1113269 from 2015 01 22 warning do_not enter laboratory if red laser light be illuminate repair air leak on damper actuator
224-a365 a_c not_work check_operation and calibrate_stat
227 a221 -PRON- office be too_cold action_take make_adjustment to temp in room set at 71_degree
224 a363 check entire bldg everyone have call service desk for a_c problem reset communication on acu_4 temp in room back to normal
224-a339-a369 no a_c no air_flow check_operation and calibrate_stat
224-a143 a_c not_work action_take make no adjustment check_operation ok
222-a161-b165 no air_flow cold 64_degree in 165 reset software action_take make_adjustment to vav_box temp_ok
220-a347 too_hot action_take repair stuck_stem on valve replace_diaphragm and calibrate_stat
237 1 no a_c replace belt on acu-1
224-a249 all of a hall very hot action_take make_adjustment to air_handler serve_area temp in space 71_degree
101 1134 too_hot action_take replace induction_unit valve and calibrate_stat
223-b366 blow hot air action_take calibrate_stat in room set for 72_degree
222-zone 4 water_detect alarm call from roy action_take no water_present check_operation ok reset_alarm
223-b238 customer request make -PRON- a bit cooler action_take calibrate_stat in room set for 72_degree
101-a337 too_hot action_take calibrate_stat in room temp be 78 now set for 72
request to check too_hot temperature in_bldg 101-b259 action_take calibrate_stat and check_operation set for 70_degree
221-a144 alarm sound fcu-1 action_take checked system operation no alarm present
235-e wing_basement area no air_flow action_take restart ahu 13 and instal_new actuator and stat
222-b107 re enter freeze again action_take make_adjustment to vav_box temp_ok
b362 request to check freeze temperature in_bldg 222-b362 fabricate and instal diffuser
request to check room temperature build 225-b113-very hot action_take check_operation ok make no adjustment
room temperature be hot in_bldg 101-e225 action_take calibrate_stat in room temp_71 degree
room temperature very_cold in_bldg 216-a149 make_adjustment to set_point temp_ok
wds_alarm cool_section alarm come in then_clear action_take check sensor ok reset_alarm
101 225 hvac unit for the back half of the room be not blow_out much air but warm air the other system in the front half of the room seem to be operate fine actin take calibrate_stat in room temp_ok
101 b113 extremely_hot action_take lower_discharge temp of unit
205 new addition basement no air_flow action_take restart_equipment in build from power_bump
312 exhaust_fan failure action_take reset drive on exhaust_fan after_power bump
245 b033 the humidity be too high at 51.5% in 245/b033 the humidity in this space need to be 35% i ne this continual problem fix as the nation 's standard lab for x ray dose i ne to be able to calibrate even on rainy day b033 be an environmentally control space prior to the new air system and -PRON- must be fix to control temperature and humidity please do_not make -PRON- wait for -PRON- to take -PRON- measurement i ne someone to adjust the setting immediately so_i can continue -PRON- work i be happy to report change in the humidity by email as i see -PRON- change the other environmentally control lab b017/b019 and b034 have humidity_level of 46 48% and also need to be maintain at 35% these space be security control area limited access area thank for -PRON- prompt attention michelle o'brien action_take hot water_pump off restart humidity back to normal
101-a225 hot and humid action_take calibrate_stat in room set for 72_degree
101-a227 warm air_flow in be room smell_like chlorine action_take calibrate_stat set for 72_degree no smell find
202 110 heat be on come_out of vent action_take calibrate_stat in room set for 72_degree
101-a827 floor leak action_take replace induction_unit valve and calibrate_stat
223-a109 very hot action_take make no adjustment temp in room ok check_operation ok
221-a253 too_hot action_take calibrate_stat set for 72_degree
225-b231 too_hot action_take change valve and actuator calibrate_stat
215 exhaust low on tool action_take find acid and hydride exhaust system at 50% capacity due_to each have an exhaust_fan off_line each of the system have there additional fan start at 7:20 a.m. 6/2/2015
217-f117 air temp 23 s b 22 gladhill be work closely w customer on this temp_ok after adjustment_make to setpoint
235-acu1 south b_wing basement no a f whatsoever action_take acu off_due to power_bump restart and check_operation
226/b226 too_cold action_take make_adjustment to vav_box temp_ok
235 simplex priority 2 basement filter status alarm action_take reset unit and clear_alarm
222 a209 no ventilation no a_c action_take reset code to vav_box room ok
227-b317 fumehood a_c d fail b be work action_take all hood back in service except hood a drive_issue hood have be note for repair
203 103 105 ac not_work freezer be shut_down action_take unit off_due to power_bump restart unit
fabricate pan for daycare dishwasher bldg 320 action_take fabricate 50 x 32 drain_pan
101-a729 floor leak hvac please speak_with randy angleberger x2694 about this action_take diaelectric break turn_over to pipe_shop
221-a253 hot replace_diaphragm on induction_unit calibrate_stat
inspect exhaust_fan ef-1 for bear noise fan housing on roof starter on column d34 02-motor seem okay belt or fan seem to be make_noise turn_over to hvac_shop to look_at
227-a262 hot lab instrument sensitive action_take make_adjustment to discharge on ahu s temp_back to normal
office be too_hot rm 138 calibrate_stat and check_operation
220-a357 very_cold action_take raise_setpoint in room to 72_degree
245-b152 ne heat turn on find hot water_pump off restart pump temp_ok
227-b355-b357/ air_balance not right urgent turn_over to oeg to have vfds repair in build
227-attic booster unit fail fumehood_fail also action_take -PRON- be aware_of issue work to resolve thank_-PRON-
235-k201 59 degree too_cold action_take ddc make change to air_flow and temperature
235-b163 s b_wing too_warm replace chilled_water and preheat actuator on acu-1
reinstall sheet_metal cover in the supply line to 3 2 cooling tower cell see herb or mr wixom as to the exact location action_take replace pop rivet 7 sealed supply line cover
245-c105 60_degree action_take calibrate_stat in space temp_ok
225-b214 very hot replace_diaphragm on induction_unit and check_operation
221-a103 hot and hum_noise also unidentified smell safety action_take calibrate_stat check_operation ok
245-c120 no ventilation restart fan after_power bump
207 entire bldg high_humidity 51 percent action_take check unit ok humidity ok
225 b53 temperature in the office be too_warm very little air_flow or cool air this be a double office with two thermostat action_take calibrate_stat in room temp_ok
245 a007/a006 1 unconditioned warm air in a_wing sub_basement hallway alcove area outside a006- too_warm in a007 enclose area temperature be 80 deg f action_take make_adjustment to acu temp in space ok
223 b217 the air_flow on the only fume_hood in the room stop action_take replace damper hood back in service
224-a354 fumehood_fail action_take fume_hood back in service repair air leak
222-a266 blow hot heat out action_take lower_discharge on vav_box
226-b110 fan run continuously action_take make_adjustment to vav control air_flow back to normal
227-a224 large puddle of water outside of this room action_take customer equipment leak
221-a361 too_hot action_take calibrate_stat temp set for 72_degree
245-b106 too_hot action_take replace_diaphragm and calibrate_stat
225-b168 re enter blow hot out_of one register cold out_of the other action_take air leak on stat repair air leak temp_ok
223-a228 fumehood_fail action_take replace belt on fume_hood fan back to normal
220-a357 too_warm action_take calibrate_stat and check_operation
318-a105 hot office adjust_set point on_computer temp_ok
leak temp control_valve room b-11 check for leak find no leak
room temperature have be out_of control since about 5 pm jun 4 room heat up about set_point 23 c unless door be open and instrument shut_off lower_discharge setpoint temp in room hold at 22.5 degree
301-a132 no ac for week action_take wait on part to repair unit contact randy_wixom
223-a129 temp too_hot action_take calibrate_stat and check opertion
223 b126 too_hot action_take calibrate_stat and check_operation
223-b110 a_c not_work action_take change diaphragm calibrate_stat and check_operation
101-b0107 lecture_room b too_warm action_take check temp in room ok make no adjustment
223 b110 to hot complete on m_slip 36694
225-b259 office a_c be recently fix now to hot again action_take replace_diaphragm on reheat and calibrate_stat
make holder for cup spray gun for paint_shop fabricate 2 metal spray gun holder
227-a320 lab be at 71.5% too_warm action_take have siemens look_at space adjustment_make temp_ok
245-c105 too_hot action_take calibrate_stat and check_operation
235-b184 b185 too_warm reset_vfd box temp_ok
220-b113 very_warm change diaphragm on reheat_valve and calibrate_stat
101-a0819 hot action_take calibrate_stat check_operation ok
225-a040 very hot basement furniture block air_flow customer to have desk move
245-c125 too_cold need to be set to 76 77 degree action_take calibrate_stat and check_operation
235-b141 office too_warm action_take calibrate_stat check opertion
235 125-a clean room water condensate run down side of clean bench barrier in center o. 30_action take insulate 3/4 copper pipe which be sweat
320 room 2 4 infant room infant room be overly warm thank_-PRON- action_take lower_discharge setpoint from 76 to 71
action_take calibrate_stat in room and acu down_for maintence
air_dryer out_of service ne repair or replace in build 309 30_action take replace air check valve
303-garage 4 large exhaust_fan be not_work properly check_operation of all fan work_properly
222-b351 freeze raise_setpoint in room temp in room 73_degree
233 a145 high_pitch sound in -PRON- room for the last few_week gradually become more consistent action_take by randy delauter no problem find with clock action_take replace valve and actuator
227 a357 office heat be 80 -PRON-_would like -PRON- lower to 73 thank_-PRON- make change to setpoint room temp set at 73_degree
101-a235 no a_c action_take calibrate_stat and adjusted airflow
245-b025 very hot lab measure 101 degree calibrate_stat and check mix_box operation ok
220-b250 hot lab 86 degree unit down_for preventive maintence
101-a0334 no a_c temp in 80 's make repair to valve calibrate_stat temp_ok
check ac in office a143 3 to cold action_take check_operation ok temp in space ok
220 b266 the heater be still work no air_conditioning one can barely touch the heater anymore because -PRON- be too_hot please_fix -PRON- soon thank max action_take calibrate_stat check_operation ok
220/a267 no air_conditioning action_take acu_5 be down_for p.m. temp_back to normal
216 a149 temperature too high 78 79_degree f. action_take make_adjustment to vav check temp in room ok
224-b128 too_cold replace induction_unit valve and calibrate_stat
411-a120 loud_sound from a_c action_take check_operation ok no noise find at_this time
replace recondition preheat control_valve when command to close the valve leak by as if -PRON- be open action_take stroke valve ok
water_detector alarm floor_drain acu-2 action_take no water_present reset_alarm
water_detector alarm floor_drain acu 3 2 action_take no water_present reset_alarm
clean room air pressure alarm sound b356 monitor check by_ddc group alarm clear
room be to hot a151 action_take complete on m_slip 39295
chill_water pump be off 113 action_take have to reset ddc board after_power outage
request to have someone check room temperature too_hot bldg 103 action_take temp in space 70_degree unit down at night
request to check water leak from_ceiling maybe condensation bldg 318-engine bay action_take roof_top condensate line clog_clear line ok
request to check room_temperature- too_cold in_bldg 225-b109 action_take check_operation ok calibrate_stat temp_ok
room b243 the center exhaust vent in 227/b243 isn¿t suck and there seem to be a bleach smell come_from -PRON- on about a weekly basis usually about 2p there be a concern about chronic exposure to unknown chemical from this can -PRON- get this exhaust vent work again find damper_stick make repair exhaust ok
227b356 cleanroom air pressure alarm ddc_group recalibrat monitor
235 a151 room be hot action_take lower_discharge on acu-7 temp in space ok
230/113 water_pump be off
202/126leak out_of ceiling by the elevator repair drain_pan on acu-1
235 b164 warm air come_out of vent replace chilled_water and preheat actuator on acu-1
office be too_hot a255 replace actuator on control vale temp_ok
224/a162 the humidity of this lab be very high there be a strong scent of water and the temperature feel different inside and out side the lab action_take replace_diaphragm 0n reheat_valve calibrate_stat and check_operation
320 room 31 have request a temp change but please check the building as -PRON- be extremely cold throughout the office area room 2,4,42,10 and 11 be cold as_well action_take ddc have to reset hot water_pump
request to check high temperature-_too hot on entire office 8th.floor action_take unit down_for p.m.
request to check no air_flow in_bldg 205 restart unit after_power bump
request to check drip_pan full from condensation in main store room bldg 301 action_take condensate line clog_clear drain
room too_warm b328 repair coil replace valve and actuator calibrate_stat
action_take unit down_for p.m
request to check room_temperature- very hot in all office bldg 101-a800 area m_slip complete on m_slip 39315
225-b57 no air_flow very hot replace_diaphragm calibrate grad and check_operation
the inlet grill for the exhaust_fan be clog with dirt and ne clean also some of the exhaust_fan will_not work turn_over to safety_office look_into have contractor remove and clean
235-b188 check thermostat get really hot when equipment start to run midday see tom to access for access to lab tom gentile x5431 replace controller on acu 1 temp_ok
visitor main_gate 103 when -PRON- come in at 6 be -PRON- be very hot inside i_would like to know if the air condition be on a timer because when -PRON- come in at 6 be -PRON- be very hot inside if so could -PRON- be change to and early time to come on sorry to be a pain complete on m_slip 39417
301 b179 hot and humid -PRON- be very_uncomfortable and the printing paper be roll the new printing and duplicate area be too_hot and humid -PRON- be very_uncomfortable and the printing paper be roll please lower temperature and humidity replace preheat actuater and instal dehumidifier in space
301-b185 2 portable a_c unit stop work check unit be ok
301-a132 office be too_warm and stuffy
225-a148 too_hot thermostat not_work replace reheat_valve and check_operation
request to check room temperature too_cold in_bldg 220-b139 check_operation and calibrate_stat
request to check room too_hot in_bldg 101-c100 calibrate_stat and check_operation
223/b166 too_hot replace_diaphragm calibrate_stat
request to check too_hot in_bldg 220-b306 calibrate_stat in room temp_71 degree
request to check very_cold temperature in_bldg 411-a123 check_operation ok make_adjustment to stat ok
227 a357 office temperature be 84 please change to 73 thank make change to vav_box temp set to 73
217-f109 unstable low air temp room temp_back to normal check by_ddc group
101-a41 1 turn a_c on acu-2 offline restart temp_ok
221-b328 hot call customer call_last week on this too replace_diaphragm and calibrate_stat
225-a148 hot second_request change diaphragm and calibrate_stat
218-d011 lab humidity and strong odor check humidity in room after change make ok
222-b107 hot lower_discharge temp on vav temp_ok
223-a165 too_warm replace_diaphragm check_operation and calibrate_stat
101-a1109 very very hot calibrated stat temp in room ok
215-penthouse 1010 101p fan be off back on line complete by_ddc
203 102 a_c not_work vfd_fault on ahu-3 clear and restart
318 f d gear_storage water leak in ceiling possible condensation ceiling_tile fall down fire_dept staff remove wet item and place a water diverter system to divert water to floor_drain this room be storage for protective equipment and leak need to be correct as_soon as_possible check for water leak no leak tile replace
main_gate visitor_center 103 too_hot stuffy in be change timer time change start time on unit room temp_ok
224 a162 the humidity of this lab be very high there be a very strong scent of water replace_diaphragm fix air leak and change filter on diffusser
320 31 bldg cold raise_setpoint from 70_degree to 72
221/b211 low vacuum pressure normally 10 mm hg current 23 mm hg repair actuator on hood and pipe_shop reset vacuum pump
223 b344 air_handler blow hot air replace_diaphragm and check_operation set at 70_degree
222-b107 no a_c lower_discharge setpoint on vav_box
101-a0041 1 no a_c complete on m_slip 39403
225-b257 hot calibrate_stat in and check_operation ok
101-din room a&b c100 entire wing b110 ne a c!. set acu to run_24/7
check water_detection panel 1 3 these 2 panel be in alarm and the annunciator be tap over remove tape and check system for alarm ok
220-b259 no air_flow repair damper airflow ok
loud_noise from mech_room there be a loud_noise from the mech_room sound_like either belt or bearing squeal unit be still run because lock must been change because police nor shift_supervisor could gain_access action_take cover on exhaust_fan vibrate instal screw noise go
fume_hood be in alarm and will_not clear reset_vfd 0o ef-103b airflow ok
room too_hot a125 replace_diaphragm and check_operation
504 up rm fan_fail fcu1/acu1 replace belt a-41
225-a148 a150 no a_c again replace_diaphragm and calibrate_stat
101 a0301 no a_c replace valve and actuator on induction_unit and replace_diaphragm on other induction_unit
225 a205 no a_c and blow hot air calibrate_stat in room set to 72_degree
411 new office just build freeze complete on m_slip 39468
411_a170 turn on vent very hot and humid setpoint be 74 lower to 72 check_operation ok
411_a183 water_drip from_vent directly over this employee 's head raise_setpoint from 70 to 72 release fan set on to auto
411 new office next to 411/a143 2 freeze checked_operation of ahu set for 72_degree
223 00a158 the hood have air fail problem for a_few day replace belt and check_operation ok
a140 a142 temperature too_cold david allen prefer temp around 75_degree action_take raise_set point on vav_box temp_ok
222-b317 a_c not_work room b318 not b317 action_take lower_set point temp in space ok
227-a347 clean air vent clean return vent in lab
301-c100 please check into a_c in mep very very_cold and sticky make_adjustment to unit on_computer temp_ok
227-a262 lab need to be cooler -PRON- instrument be get ruin action_take have to resend code to controller check_operation ok temp in space ok
225-a148 a_c blow hot air!. calibrate_stat be set on 76 lower to 72
245-c125 too_hot checked_operation ok adjust stat
217 b232 no air_flow action_take replace belt on 3 of 4 exhaust_fan and check_operation
220 a208 adjust a_c too_warm change diaphragm on induction_unit and calibrate_stat
224 a150 a158 a160 hot lab make repair to chill_water actuator temp_back to normal
227 b119 turn off large open hood -PRON- be attempt to perform temperature sensitive experiment in 227/b119 and be experience large ambient temperature fluctuation as much as ± 10c over a 24 hour time period -PRON- think the problem may due_to a large open hood in this lab this hood be constantly on and there be no off on switch or any type of control -PRON- do_not require this hood and would_like to have -PRON- permanently turn off i_would be grateful if someone from plant could take a look_at this thank lyn gameson research chemist gas sense group action_take make_adjustment to airflow in hood so customer can do testing
221 b356 too_hot calibrate_stat and check_operation
303 112 exhaust_fan 6 smoking and will_not run turn_over to electric_shop
220-b228 too_hot repair air leak and check_operation
245-mech room in front_of b019 very very_loud noise want hv to take a look bearing failure on acu-8 contractor to replace
225 b331 the temperature in the lab be too_hot to work in replace_diaphragm on reheat_valve and replace grad on chilled_water valve
220-a129 too_hot replace_diaphragm and check_operation
227-b244 too_cold room temp setpoint 70 raise_setpoint to 73 and check_operation
request to check room air soot_come from_vent in_bldg 227-a347 clean vent in lab_space
222 218 a_c blow really hard on employee head check out vav associate_with room make minor adjustment find acu-10 run in hand put_back to auto
101-a0044 a0046 a0031 seeba no a_c ahu off_due to power_bump restart
202 acu-1 water leak seal leak in drain_pan
water leak acu-3 223 repair leak in drain_pan
215 move filter move filter from load_dock to 215 mech_room
acu-1 high discharge temp repair air leak on chilled_water valve
reset communication acu 13 reset communication to ahu-13 in build_245
202 2nd_floor 1/2 1st_floor too_hot a_c off turn ahu back on from outage
223 a163 room temperature be too_hot calibrate_stat and check_operation
223-b268 too_warm replace valve and actuator calibrate_stat
222-a218 hot office director_'s office raise_discharge setpoint on acu room temp 71.6 degree
air vent also one staff member write -PRON- about air_quality and the vent something -PRON- may want to think about in regard to health and safety please look_into have the overhead air vent and duct clean in office look up at -PRON- i hate to think about what i be breathe daily action_take issue be resolve on prior m_slip for customer tony marlow
101-portrait room very hot calibrate_stat lower_discharge of unit
222-front stairway noise in attic high_pitch replace water_detection sensor in elevator_pit alarm clear
223 b255 temperature need to be regulate very hot replace_diaphragm on reheat and calibrate_stat
411 a143-b or 2 very_cold raise_setpoint on acu_7 to 76_degree to keep cold air from blow on customer and lower_discharge on acu- 6 to 73_degree
221-b266 very_cold be valve replace repair stuck_stem on actuator and check_operation
221-a340 water in lab exhaust manifold 30_action take this be for ef rm 342 customer get water after rain find drip_ell stop up with debris repip line for good flow and wash out then flush line with water
245-c331 window leaking water run into heater and smell odor_come from customer refrigerator no water find
207 144 large bay_area a_c lot_of water on floor customer david schmit x3451 can_not find -PRON- in system so_i use -PRON- name action_take clean_up water replace filter and clean coil
223-b309 conference_room too_hot change reheat diaphragm and calibrate_stat
visitor_center 103 still no change in air_quality reset_alarm check_operation
filter panel in vsp room be completely clog replace all filter
223-a259 from restroom towards 101 be warm lower_discharge on air_handler from 62 to 56
224 b125 a new piece_of equipment run_constantly and throw out a_lot of heat into the lab the temperature set for that lab may_need to be lower to offset the heat action_take repair air leak on control system
411_a183 a line of vent in a183 start with kate liaos) that be dripping water again -PRON- think the outside humidity be factoring in can_someone come adjust the vent so -PRON- no_longer have condensation change mode on acu to auto cool
wet ceiling_tile in front_of room h107 water on floor and wet ceiling_tile possible condensate water leak due_to ceiling leak turn_over to oeg
221-b258 a_c heater both on replace induction_unit valve and check_operation
245-c227 too_cold adjusted_set point room temp_ok
101-a715 no a_c no air_flow replace_diaphragm and check_operation
225-b224 hot vent hot to the touch no a_c replace_diaphragm and check_operation
216 b225 water_drip one drop every minute or so come_from ceil vent repair leak on union no more leak
411_a183 no air_flow humid lower_setpoint on unit from 74_degree to 72
220-b328 no air_flow person move in on_monday check_operation of unit and calibrate_stat
301 b147 and b145 very_cold in all of the office action_take raise_setpoint on acu
207/101 air_handler in building be make a loud squeak_noise sound_like a belt slip replaced belt no more noise
231-b side basement exhaust_fan 8 need 2 bx158 belt action_take find exhaust_fan off restart and check_operation
check ventilation fan 231-b141 please_see brian ackley on this read long_description ventilation fan in_bldg 231 if -PRON- stand outside on the west_side of bldg 231 -PRON- hear a metallic whine up near the ceiling or roof a bearing on one of the air_handler fan may be out the sound_come and go but the sound have be happen more often lately about one week now if -PRON- ne more info please_contact any of the following individual david pitchure x3814 or edward pompa x 8699 action_take replace belt no noise
ef 203 vfd will_not reset bad_drive turn_over to electric_shop
hood be in alarm d105 drive_issue turn_over to electric_shop
check smell comm from_vent in office a119 replace stat in room
vu-1 be make_noise action_take check_operation find broken_belt on vu-1 replace and also replace belt on e-8
request to check room temperature too_hot in_bldg 223-b240 replace_diaphragm and calibrate_stat
request to check hot temperature in_bldg 220-a219 calibrate_stat and check_operation
in_bldg 224-b112 replace valve and actuator on induction_unit and check_operation
request to check hot temperature in_bldg 225-a227 calibrate_stat and check_operation
request to check hot temperature in_bldg 225-a237 calibrate_stat room temp 73_degree
request to check temperature too_hot in_bldg 220-a219 replace_diaphragm and calibrate_stat
220-a058 hot and humid adjusted_set point on acu check_operation ok
235 c-01 sf-11 will_not start believe -PRON- may be a problem with the vfd without this fan -PRON- be v. electric_shop reset_fault on vfd unit back run
318 a 107 this room be way too_hot there be hot air blow from the air vent turn_over to contractor per carrie kelly
222-a326 freeze raise_setpoint on vav temp in room 71.9 degree
101-a422 hot calibrate_stat and check_operation
220-a259 hot calibrate_stat and check_operation
220-a155 hot replace_diaphragm and calibrate_stat
220-b354 hot bad diaphragm on induction_unit replace and check_operation
230 135 hot customer_own equipment unable to repair
220-a034 hot lab replace_diaphragm on reheat_valve and check_operation
225 a321 window hvac unit appear to be alternate between and heat and a_c today i be not sur i be not sure if -PRON- be relate but a blue filter be instal on the unit last_night presumably this be related to the hvac work that be be do in the building action_take replace_diaphragm on induction_unit and calibrate_stat
304 128 water_drip from a_c insulate pipe on chiller in attic no more leak
225-a131 heat be on replace_diaphragm on induction_unit and check_operation
225-a131 hot calibrate_stat and check_operation
zone_1 up replace battery alarm be sound instal_new up
rms a139-a167 no air_flow please have the mechanic check with the lab user in the corridor to verify system requirement be be meet after repair have be make thank action_take replace belt on air_handler serve_this area
request to room_temperature- in_bldg 202 157 replace drive_bearing belt repair belt_guard align and tension_belt
request to check water leak from condensation in ductwork in_bldg 220-c02 find hot water_pump off restart pump
install diffuser in hallway install diffuser in hallway
411_a143 no air_flow no a_c customer_write employee be complain that be warm and stuffy in this room one of the thermostat be turn up to 76/75 b c one of the manager be cold -PRON-_would like to have the damper_close in the manager office vent and have the temperature turn down in order to cool the remainder of the occupant in this room thank action_take lower_discharge set_point on acu
too_hot replaced belt on acu-4 temp_back to normal
220-b140 blow hot air replace_diaphragm repair stuck_stem and calibrate_stat
235-a151 no a_c no air_flow replace belt on acu-4 room temp_ok
221 entire bldg no a_c build hot due system in purge
101-a415 a_c not_work replace induction_unit valve and calibrate_stat
223-a303 no a_c action_take replace induction_unit valve and calibrate_stat
222-b310 no a_c make_adjustment to ahu 5 also make_adjustment to vav_box temp in space 72_degree
224 a150 lab temperature hot calibrate_stat on fcu in lab also replace_diaphragm calibrate grad and stat on reheat to lab
220 b60 no a_c customer_write room temperature be too_hot the room temperature be normal last_week however monday_morning the temperature be significantly above normal attempt to adjust_thermostat however appear to have minor no change to room temperature action_take replace_diaphragm and calibrate_stat
acu-5&7 water_detector in fan_selection and filter_selection system be in self test mode alarm clear no water_present
235-p p-101 clean screen in exhaust_fan the exhaust_fan associate_with the pump building have a screen over the outside louver to prevent insect etc from come into the building this screen be dirty on the inside and there be no easy way to gain_access to -PRON- to clean -PRON- the room have limit ventilation and ever bit of exhaust air be need can -PRON- get the screen clean and maybe come up with a way to allow easy cleaning thank action_take hvac_shop do_not maintain equipment and be unsafe to perform work
225-a215 ne a_c heat be on replace induction_unit valve and calibrate_stat
220-b324 very very hot calibrate sit and check_operation
235-e01 acu 17 bl0cked drain line overflow drain_pan unclog drain go to unit
231-a02 humidity be up in lab make_adjustment to acu-3 and check_operation ok
101 health_unit loud_noise come for mech_room 30_action take repair bad sense line on lead steam_station in room c-56
225 b350 musty smell in office action_take check equipment for odor no issue find customer_say odor be go
b324 too_hot action_take replace knob on stat calibrate_stat and check_operation
223-a153 office be freeze cold calibrate_stat and check_operation
223-b338 no air_flow find exhaust_fan off restart and check_operation
water_detector fan_section check alarm find no water alarm reset
ac not_work 101 green_auditorium and projection booth lower_set point on air_handler and set unit to run until_friday
235 b128 too_warm acu- 6 offline electric_shop make repair unit back run
225b122 too_hot replace control_valve and calibrate_stat
223 b354 too_hot replace_diaphragm and calibrate_stat
227 load_dock hot unit be off for painting start back up and back to normal operation
224 a351 too_hot replace stat on induction_unit and check_operation
request to restart hv-18 in_bldg 235-b200 turn_over to electric_shop to make repair on mcc_panel
request to check inside loading_dock temperature too_hot in_bldg 227 unit off for painting restart unit back to normal
request to leave hvac run in_bldg 101-c100 thru c122 till thursday per sponsor set unit to run until thursday
request to check room temperature very hot in_bldg 223-b128 replace_diaphragm on induction_unit and calibrate_stat
request to check no air_flow in_bldg 233-a120,a125,a127 replace blow diaphragm on acu 2 temp_back to normal
223 a246 laboratory be too_warm replace reheat_valve check_operation and calibrate_stat
318 c110 water_drip from a_c see more customer_write there be still water_drip from ac equipment above -PRON- drop ceiling in -PRON- office i be emailed advise -PRON- the previous m_slip be close_out the problem be still not correct the pipe_shop come to check -PRON- -PRON- be not a pipe_shop issue -PRON- be an ac shop issue please get this resolve this be the 3rd time i submit an m_slip request for this issue action_take make_adjustment to discharge temp on acu and make_adjustment to vav_box
101 a905 heat be come_from the vent that should be provide air_conditioning in office a905 replace_diaphragm on 4 induction_unit and calibrate_stat
245 c221 loud radiator noise customer_write there be a wookie in -PRON- radiator every few_minute -PRON- moan for several second loudly replace control vale on induction_unit
office space way to warm repair chill_water valve discharge temp_ok
227-lobby front leave corner a_c water come down action_take unclogged_drain for condesate
room temperature too_cold in_bldg 224-b328 replace induction_unit valve and replace_diaphragm on hot water_converter in attic
request to check too_hot temperature in_bldg 101-a700 suite replace_diaphragm and calibrate_stat
225 a365 i have heat come_out of -PRON- window_unit stat out_of calibration calibrate_stat and check_operation
225 a203 too_warm customer_write -PRON- office seem to be warm_than normal there be some slightly cool air from the unit but in the_past when this have happen the maintenance person have say something about have to reset a relay or something like that in the attic this be not an emergency but i_would appreciate if someone can take a look for -PRON- thank action_take adjust air_flow and check_operation
225_a02 ac_unit 21 have outstanding alarm for humidity problem that will_not clear check_operation of unit calibrated set_point for humidity alarm clear
air_handler behind r.u.#5 make motor noise turn_over to electric_shop bad_motor
301 b140 fan coil unit be drip please inspect to find out cause condensate drip_from pipe sweat no leak at_this time
245 101 office be too_cold calibrate_stat and check_operation
227 a321 office be cold please adjust_thermostat upward raise_set point in office temp_ok
320 hallway 31 most of the building temperature be too_cold make repair to hot water system temp_ok
225-b40 heat on in office customer to call trouble_desk when furniture_move
225-b224 heat on in office calibrate_stat and check_operation
replace bearing eh-011b replaced bearing and belt and check_operation ok
235 a149 temperature in -PRON- office be + 80_degree f unit off electric_shop make repair unit back in service
224 b230 hot hot tube in office see more customer_write hi there i call x6928 in the afternoon to report that the heater issue in -PRON- office and someone should stop by base on what the lady on the phone tell_-PRON- anyway no one show up yet -PRON-_would like to report again through this m_slip the copper tube inside be hot hot i turn the switch all the way to cold but do_not work the temperature in the office be ok though i have no idea how would the hot tube inside burn overnight please_send someone to take a look 224/b230 extension x6790 n action_take calibrate_stat temp_ok
233-a101 a_c switch to heat furniture to be move to access induction_unit customer to call back when move
vfd alarm ahu 2.2 bad vfd drive turn_over to oeg
up rm fan_fail alarm turn_over to oeg
fan_fail alarm ahu 4.1 turn_over to oeg bad_drive
224 3 a&b side red light contractor run test on afterburner
225-b310 too_hot calibrate_stat and check_operation
223-b324 a_c not_work replace_diaphragm and calibrate_stat
225-a357 hot office lab remove filter from induction_unit and check_operation
227 a363 temperature in the room be uncomfortably low calibrate_stat temp set at 74_degree
request to check room temperature very hot in_bldg 235-a149 lower_discharge on ahu-4
245-b023 thru b031 no a_c unit down_for preventive_maintenance
request to check room temperature too_cold in_bldg 320 make change to hot water system temp_back to normal
office be to hot b129 calibrate_stat and check_operation
a355 office be hot replaced_induction unit valve and check_operation
225-a149 85_degree in -PRON- office hot hot need to have furniture_move to safely access induction_unit replace_diaphragm and calibrate_stat
223-b116 a_c not_work replace induction_unit valve and check_operation
220-a34 please adjust a_c too_cold calibrate_stat and check_operation of reheat in attic ok
220-b206 very hot heat be still running!. calibrate_stat and check_operation ok
225-a149 hot be accessible furniture have roller replace_diaphragm and calibrate_stat
motor to sf212-b make_loud sound replace belt ax-27 on sf 212b
301-b114 no air_flow no a_c calibrate_stat and check_operation ok
223-b328 too_cold in 60 's raise_set point to 74_degree and check_operation
office be to hot c109 replace thermostat and diaphragm check_operation
101-a&b c100 b110 no a_c replace 3 diaphragms on induction_unit in executive dinning room c-108 and c-110
217 d120 too_hot customer_write the laboratory be overly hot compare to the rest of the building feel about 20 degree_f warm -PRON- feel as if there be a sauna turn on inside the room this have be an issue for a week now so -PRON-_would appreciate -PRON- if someone could come by and see_if there be something wrong with the vent system or the thermostat thank_-PRON- action_take temp out_of range due_to multiple power_bump check room after equipment back run temp_ok
101 courtyard hallway air vent in the courtyard hallway across_from 101/b104 be leak water make_adjustment to air_handler no more leak
202 229 the temperature in the lab be very_warm 27 c find fan off in space restart also find coil break need to be replace turn_over to oeg
220-a044 hot again change 908_controller recalibrat stat and set for 70_degree
220-a340 a319 too_hot calibrate_stat and replace_diaphragm check_operation ok
203 108 a_c leak condensation steam leak in build turn_over to pipe_shop
101-e0207 too_warm calibrate_stat and check_operation ok
water_detector alarm in fan_section replaced sensor and clear_alarm no water_present
226-a122 turn a_c back on const be finish replace_diaphragm and operator on reheat calibrate_stat
227 b264 water leak in adjacent hallway due_to air_conditioning system be work on yesterday have soak the carpet in 227/b264 this be a request for a fan to help dry out the carpet tile action_take clean_up water in hallway and room
231 a_wing 1 2 flrs excessive heat on first and second_floor ahu-1 be not_work properly check discharge on all unit find e-5 off_line electric_shop get e-5 back up and run temp_ok
225 b245 room termperature too_hot calibrate_stat and check_operation
301-b163 a_c not blow and room be humid unit off_due to power_bump restart unit back to normal
225-b239 a_c not_work check_operation ok temp in space ok make no adjustment
301-b179 print duplicate office bang and rattle_noise when air kick on have to restart unit after_power bump check_operation ok
216-e110 humidity way up unit be down due_to power_bump humidity back to normal
223-b150 too_warm calibrate_stat and check_operation
205_117 turn a_c back on go_off due_to power surge yesterday restart_equipment after_power bump back to normal
227-b317 fume_hood c low air_flow hood off_due to power_bump restart hood fan back to normal
301_b185 ac not_work in receive warehouse since quick outage yesterday restart_equipment after_power bump back to normal
101 a0041 1 ac be off again -PRON- be 78_degree in the office at 10 am restart unit after_power bump temp_back to normal
fan make_loud bear noise duplicate to m_slip 15 43245 replace motor set adjustment and tension contact herbert
fan make_loud bear noise room 114 under chiller ref-3 bad_motor send information to electric_shop talk to bobby cole on 9 25 2015 replace motor set adjustment and tension unit back in service contact herbert and power_plant
227 b219-b219 1 air_handler that_serve the biological cabinet be not_run replace motor on exhaust_fan back in service
a58 high fequency noise_come from duct customer equipment make_noise no action_take
235 a149 at time the room temperature be great than 80_degree open diffuser replace belt on acu-4 temp in space ok
222 b158 office be to hot lower_discharge on vav_box temp_ok
225_a02 acu 17 have a warning alarm loss of power that will_not clear even after manually turni reset_alarm on unit after generator test
304 107 hvac unit hang out_of wall sheet_metal instal cover
101-a1123 a1137 office be too_warm calibrate_stat and check_operation
217-b105 reset temperature reset vav_box and monitor temp_back to normal
205-m1 exhaust_fan not_work replace belt and start fan ok
301-a100 no a_c no air_flow check calibration_of stat temp in space 70.2 degree
222-a218 a_c too_cold raise_set point on_computer room temp_ok
the whole bldg water_detector be read n r replace up and reset_alarm
227-a262 hallway door be difficult to open vacuum problem find unit off in attic and restart
216-a223 door difficult to close 2nd_flr a&b side vacuum effect find ef 401a off restart restart build back to normal
235 guide_hall west ahu 1 in new guide_hall on the north end mezzanine need servicing more belt and/or motor make_loud noise visually inspect filter which ne to be replace complete on preventive_maintenance
235 c-101 compressor building exhaust_fan e-4 do_not run replace belt
216 a123-a121 too_hot reset vav_box checked system temp_back to normal
225-a131 cold replace t_stat on induction_unit and calibrate
220-a264 fume_hood alarm continue non_stop elec outlet fail clean room call ahead for_entry must call abby 5172 for_entry this be a clean room action_take make_adjustment to sensor on hood
chemical storage ef-5 3 be off this alarm come up abnormal and the ef-5 be no where to be find replace broken_belt alarm clear
temperature issue i have a temperature probe in bld22/b143 that show that the temperature drop 1 celsius between today and yesterday i be wonder if that¿s possible to get the temp log for this room be -PRON- possible for -PRON- to access -PRON- thank paul ddc_group look_at system make change to vav_box unable to get temperature trend not set up for this system
223 b358 too_hot replace_diaphragm change stat and calibrate
218 f001 lab be too_hot for testing ddc_group make change to drive temp_ok
101 a438 too_cold calibrate_stat and check_operation
223-b358 office be very hot replace_diaphragm and check_operation
222 a218 no deflector in ac vent adjust register to redirect air_flow away_from customer
224 b151 1 be hot repair make on m_slip 43441
235 c-01 new filter in a box next to the unit -PRON- just need to be instal the short roll_filter in acu-2 have run out there be a new filter in a box next to the unit -PRON- just need to be instal the long filter in the same unit barely move when -PRON- try and advance the filter the filter be heavily load and need to be advanced replace roll_filter
224-b151 a_c be not_work for the inner module of lab b151 replace stat and repair air leak
water_detector alarm in cool sector check_operation replace sensor and clear_alarm
320 room 21 ice_maker not make ice
request to check too_cold temperature in_bldg 225-b267 replace valve and actuator
request to check too_cold temperature in_bldg 225-b267 remove and replace thermostat
220 b06 and b08 air_handler be not_work this be significantly affect -PRON- work replace controller on drop for space and replace belt on acu-19
220 a262 very_cold in room turn_over to pipe_shop break hand_valve
245 b15 room temperature often uncomfortable for human -PRON- have also have some equipment problem as_well but be fix these with transistor rat for high temperature unit ok at_this time be off_due to power_bump check_operation ok
225-a46 refridge monitor have trouble alarm go_off unit have bad block under_warranty part_order and replace by_oeg
301-b146 too_warm no issue at_this time unit go_off at night
304 016 alarm go_off downstairs reset_alarm and find no water_present
225-b229 very hot office a_c not_work and employee be feel sick from -PRON- unit off for_p.m. leave_customer a message
301 b-131 ventilation do_not work and the odor be begin to seep into the hallway.ck urinal reset exhaust_fan in lady restroom
225-b257 very hot replace_diaphragm valve and repair air leak
301-b152 hot again check temp in space 74.2 degree explain to customer unit be off at night
225 a56 no a_c see customer note the hvac system in room 225/a56 which service the neighboring clean room 225/a58-a60 stop cool the belt in the upper part of the heat pump unit break i shut_down the system use the inet software and disconnected power from the heat pump unit replace belt and check_operation
216 a121 office temperature be too_cold more customer input on_monday 8/10/15 work be do the office next door 216/a123-a125 because those staff have report that -PRON- office be too_warm before monday -PRON- office be typically 74 76_degree year round since monday the thermostat in -PRON- office have be register 64 66_degree and be cold than the two office on either side of -PRON- replace sensor in room temp seem to be ok
install mini_split 318 remove_old evaporator unit and condenser unit instal_new system then put ii in service
235-b200 acu10 not_run turn_over to electric_shop to replace starter
220-a34 temperature issue system control do_not work replace t_stat replace 920 b controller and clean duct_sensor
test 8/14/15 additional detail for testing
223 b310 too_hot no air movement calibrate_stat and check_operation
220-b164 too_cold calibrate_stat replace_diaphragm and pipe_shop repair hot water_converter
220 b308 preform maintenance on heating cool unit -PRON- be believe the valve to this unit be stick and be not assessable coordinate this work(with w.o.#3443 when the room be be empty and before paint carpet .mover be schedule to start on 8/26/15 any_question see_greg pittman x6861 replaced_induction unit valve and check_operation
225-a02 45 chiller water alarm do_not clear have power_plant clear_alarm
301-b152 a_c need to be turn on see customer tell_-PRON- where switch be locate stat set at 78_degree lower to 70_degree
220-b55 lab super cold hot water_converter repair temp in space back to normal
220-b58 lab super cold hot water_converter repair temp_back to normal
223 zone_2 acu 1 3 water_detector alarm replace ac dc converter
217 b101 this room be very hot lower_set point in space temp_ok
request to check too_cold temperature in_bldg 220-b310 calibrate_stat and check_operation
request to check water leak in ductwork in_bldg 230 132 pipe_shop make repair
231-d wing 1st_floor extremely bad odor replace belt on acu-2 open clogged_drain on acu-4
221-b30 freeze calibrate_stat and check_operation
245 c214 office be very hot not due_to the outage the room have be hot for quite some time check_operation and calibrate_stat
245 c214 this office be extremely_hot -PRON- have have multiple service request for this room and i. calibrate_stat and check_operation
225-b144 vent be hot to the touch blow hot air replace_diaphragm and calibrate_stat
205 113 ne a_c replace 920a_controller repair several air leak calibrate chill_water actuator and preheat actuator
222 b331 be very_warm all summer but -PRON- be get unbearable can -PRON- please check the temp make change to set_point temp_ok
411_a143 2 -PRON- ne someone to come in and close the damper in -PRON- vent completely over -PRON- desk make_adjustment to damper customer ok
224 a150 lab be too_hot replace diaphragms on reheat_valve
101-a0611 see jackie a0609 so hot and conference be go on now calibrate_stat and check_operation
220-a148 fumehood_fail no air_flow replace ep replace_diaphragm on damper actuator and replace relay
235-b200 urgent acu9 condensation overflo to floor below urgent need to be dump clean_up water acu-9 check condensate trap replace preheat actuator and pipe_shop repair steam_trap
223-a167 very_cold calibrate_stat and check_operation
227/b159 b151 b143 b143 1 a148 wind_tunnel effect difficulty in opening door and such 227/b159 b151 b143 b143 1 a148 wind_tunnel effect difficulty in opening door and such action_take unit off_due to power_bump restart back to normal
221-a325 very hot office calibrate_stat and check_operation
cool_section of acu 3 2 have water inside of unit but no flooding on floor or outside of unit no water find reset_alarm
101-b0036 b0042 fix a_c action_take change schedule on acu run time
222 a233 begin to smell and there be little to no airflow in there check exhaust_fan no issue
221-b329 fumehood_fail reset hood and check_operation
221-a054 fumehood_fail reset hood fan and check_operation
room too_hot b42 action_take lower_set point on acu and close two diffuser in main room to send more air to server_room
245 sub_basement between b14-b34 water leak from air duct 2nd call
222 b316 room too_hot temperture be above 82_degree unit be off for schedule maintenace
320-entire daycare especially infant 60 's so cold restart hot water_converter temp in room back to set_point
222 3 b_side no air_flo a_c unit be off for_maintenance
222 b158 too_hot unit be off for schedule_maintenance
320/11 room be 64_degree too_cold restart hot water_converter temp_back to set_point
245 b033 hallway in subbasement be very_humid and hot and now water be drip_from ceiling michelle o'brien x2014
please change the ac schedule for 101 red green lecture_room and c_wing 1000 people conference this week until thursday night 8/27 set unit to run_24/7
245-d007 a_c blow hot air unit 5 replace belt bx173 2ea
225-attic middle hallway very_loud signal alarm ne ear plug so loud per brian the noise appear to be come intermittantly from e-19 water_detection alarm do self test check attic no alarm at_this time
222-b side 3rd_floor 80 's so hot ck rm b310 b322 unit be off for_maintenance
226-a363 80 's very hot and uncomfortable find unit off restart and check_operation
304 a159 too_hot ne to repair coil turn in to oeg
223 b328 too_cold calibrate_stat and check_operation
222-a156 fumehood_fail no air_flow unit be off for_maintenance back to normal
101-c100 portrait_room hot discharge of unit set at 54_degree unit set to run_24/7
221-b310 cold calibrate_stat and check_operation
225_a02 acu-12 no air_flow colun j-32 unit be off for_p.m. system back to normal
wds zone_1 ups replace battery light in on replace up
wds zone_1 alarm sounding no water_detect system will_not clear clear_alarm ddc reload code in veiwport
replace ac_unit b 185 2 instal_new ac_unit
235 g-100 west ahu-1 be make a high screeching sound replace belt bx-83 4 each
101-a150 low_temp hot water reheat pa-1 a1a restart pump pa-1 a1a
224 room b111 be too hot!. replace stat open booster chill_water and lower_discharge on unit
room get very_cold b08 complete on m_slip 46427
101 b08 room too_cold blow_directly on to staff pipe_shop work on pump temp_back to normal
220-b55 air at 21.2 c need to be 23 too_cold reset controller temp_back to normal
101 828 vent ne to be clean white dust inhale corner above window siill turn_over to safety
223 a356 room be hot change diaphragm on reheat in attic and calibrate_stat
101-c0033 health_unit no air_flow replace belt b-32 2each
220-a237 clog sink 30_action take snake sink drain
215-air handler 116 high discharge temp action_take replace belt on unit back to normal
245_d07 ac not_work motor- spin no air replace belt on supply fan
office be to cold b105 replace reheat_valve and actuator calibrate_stat
220 b152 too_hot replaced_induction unit valve and calibrate_stat
223 b328 too_cold complete on m_slip 46513
301 room b152 room to cool calibrate_stat and check_operation
101 green auditium be too_warm please try to cool -PRON- down set unit to run_24/7 until_friday
request to check and repair too_hot temperature in_bldg 301-b142 asap!. broken air_line repair unit back on line calibrate_stat
220 lab b055 be to cold 21.7c and need to at_least 23.0 c. to be complete on inter_division work_order
222 room b255 be to cold adjusted discharge temp on vav_box
223 room b328 be too_warm complete on m_slip 46513
101 c120 west_square room be very_warm if this can_not fix please bring a fan acu_c4 be off at_this go down at 2:30 each day
223 room b328 be at 80_degree to warm replace stat and valve check_operation
235 room k120 open damper to increase air_flow contractor work on system no change to be make at_this time
223 room a246 the room be to warm replace grad on actuator and check_operation
231 room b141 and b120 the relative_humidity need to be 20 50%
217-d105 fumehood_fail restrict access call abby 5172 bad outlet on hood forward to electric_shop
217 fume_hood chem will_not auto start 1w3l15 unit be off for p.m
request to check room_temperature- too_hot in_bldg 101-a302 replace both diaphragm in induction_unit and calibrate_stat
222 room b253 and b255 be to cold 62 dergree raise_discharge temp on acu-1 and also raise_set point on vav_box
221 roon b310 access_door to heater unit will_not open make_adjustment to door on induction_unit
101 room c100 the portrait_room be very_warm check room temp_72 degree set unit to run_24/7 until_friday
224 room a311 water leak appear to be come_from hvac above this office so say the caller replace induction_unit valve and calibrate_stat
215-c103 conference_room too_cold raise_set point on vav_box
223-a257 hot room calibrate_stat and check_operation
226-a162 temp 27 ~82 too_hot find acu-8 off start unit replace grad on reheat replace belimo on preheat
245-d007 a_c unit compressor not come on clean room repair leak on refrigerant line recharge and vacuum the system
304 room b15 a_c keep kick off please repair acu-6 be off checked_operation and restart
226 room a162 be very cool customer state_that there be a steam device that need to be install replace grad on reheat_valve and calibrate_stat
227 a153 the radiator in -PRON- office by the window seem to have be radiate heat check_operation off perimeter heat for north_side of build ok no heat add at_this time
a139 too_cold make change to acu-6 discharge temp and raise vav_box set_point
lab exhaust malfunction in 224 a348,a352,b349,b352,b355 and other the afterburner system red light be on in several lab in 224 when the red light be on -PRON- indicate a malfunction in the exhaust flow system this be a new lab exhaust system and be actually a filtration house not a afterburner system action_take still_under contract contractor make repair
low the ac temp this week for 101 c_wing green and red confrance room set air_handler to run_24/7 until_friday
222 room b253 and 255 be to cold 63_degree make_adjustment to vav_box to allow reheat to operate
b10 to hot find acu-12 and ru 1 off restart and check_operation
245 b50 fume_hood cert have expire certified hood and check_operation
320 room 2 be too_cold raise_set point from 70 to 72_degree
101 a734 be to hot about 80_degree replace_diaphragm and calibrate_stat
216 a225 be too_cold reboot_vav system and check room temp customer_happy with room temp
101 a715 room be too_cold about 60_degree so thay say adjust stat on induction_unit check room again ok
225 b309 b313 315 b319 room temperature very hot ac_unit do_not seem to be work room b-309 air_line off grad set 71f.room b-313 and b-315 adjust and calibrate stat.room b-319 replace bad diaphragm on reheat_valve
320_2 infant room too_cold follow_up to call from ms pat raise_set point to 74_degree
218 mechanical_room a002 condensate water be seep from the air handle unit ahu-523.please t. check system find no water issue at_this time
301_b185 please adjust ac in receive warehouse -PRON- extremely cold and cause health issue f. talk to customer and -PRON-_say to wait a_little bit longer because the weather still have hot day
235 e126 office temperature be way too_hot > 85 f thermostat set to 72 baseboard will_not stop p. unit off for_pm water leak at baseboard turn_over to pipe_shop
103 gate_house gate a foot heater be not_work properly repair prior to fall weather turn on two of the floor heater and customer_happy
223 b309 room too_hot replace to valve actuator and diaphragm could_not contact customer not nist number
202_129 room temperature be 20 degree c but should be 23_degree c please adjust the temp make a adjustment to reheat set_point
223 b309 no air_flow in conference_room replace 2 valve actuator also diaphragm on another actuator talk to customer
235 e-126 base_board heater leak water into room turn_over to pipe_shop for repair
235 k-107 room k-105 k-107 and k-108 be too_hot unit off for_p.m. unit back up and run at_this time
101-green red_auditorium cold occupant expect to be there until_friday raise_set point on ahu that_serve this area
223-a309 no air_flow check -PRON- office everything a-309 ok also repair conference_room b-305 leave a message on customer not sure what space -PRON- be talk about
hiss sound from above office space in build 216/a135 the sound be come_from vav control_valve and -PRON- normal characteristic for commercial valve that make little noise when bleed air
221-b310 58_degree too_cold raise_discharge temp on acu-7 and raise temp on hot water conversion talk to customer
223-a309 no a_c no air_flow customer state_that a_couple day ago there be a no air_flow but room temperature and air_flow be good at_this time adjust little low_temp in room
224-a115 no a_c make stat adjustment check_operation
230 129b when adjust a_c burn electrical smell and fan not_run replace fan motor
224-a115 no a_c replace_diaphragm check operation.set for approx 71f talk to customer
225 b309 and b319 very_warm in these 2 lab check room b-309- and b-319 the temperature in room be all good
219 b07 by ahu 308 there be a water leak there be a trash can full of water and -PRON- be over flo ne to reseal pipe junction by trap sensor for humidity room b-09 by ahu-308 not leak water at the time and replace a full of water crash can make a new m_slip for pipe_shop
remove fan coil unit fan for replacement of motor modular lab rm 129-b replace fan motor and reinstall
411_a111 check the ventilation in 411/a111 especially when both door to the office be close unit that_serve this office serve open space area stat be locate in open space area set_point 70_degree meet put stat in continue fan mode to move air
245-b023 high_pitch squeal impossible to work urgent customer call back and say -PRON- fix by the customer
320_2 too_hot temp in room at 73 low_temp in computer at_72 check room again at_72 customer_happy
101-a0822 too_warm replace induction_unit valve and calibrate_stat
supply fan alarm willnot reset_alarm clear reset_vfd
221-a324 fumehood_fail hood have a bad actuator replace -PRON- and flow_rate be restore contact customer
a160 168 too_cold 65.2f normal 73f raise_set point on vav and check_operation
224 a221 very_cold office induction_unit be hand_valve off open_hand valve adjust stat and make_sure control_valve operate_properly contact customer
217-b105 cold 68_degree reset vav control on_computer monitor operation temperature now at set_point 22c
235-b wing too_cold pipe_shop make repair to hwc contact mark_english
202 157 too_cold 62_degree check out complete system acu-2 discover a defective t_stat and replace -PRON- calibrate set temperature to 72 monitor temperature lab now at_72f
301-b new bathroom shipping receiving no air_flo extremely_hot hv-4 be on running this unit be on only for the winter turn off hv-4 and the bathroom temperature be 70f
101 a0329 the temperature in the room be hot compare to the other office on the floor adjust t_stat check room temperature ok
224-zone 1 acu 3 water_detect alarm central plant confirm no water reset_alarm
224-zone 4 acu 10 water_detect alarm central plant confirm no water reset_alarm
216 a217 there be something rattle in the ceiling and the constant hum givi -PRON- a headache can_someone check -PRON- as_soon as_possible thank the pipe and the grill register above the ceiling be loose_wire bolt that make_noise tighten up and the noise be no more gone call customer again today 10 1 2015 to confirm that the noise be go and go_away and -PRON-_say yes no more noise and -PRON- happy
224-b328 fumehood_fail break_belt replace contact linman
225-b106 request for durwin thoma please adjust thermo too_cold make stat adjustment in b-105 that be -PRON-_say -PRON- be cold leave_customer a massage
director_'s office too_hot change 2 diaphragms on induction hot water valve adjust t_stat to 72_degree as customer request customer be happy_with temperature in the room
216 e320 bear noise in air_handler change belt ax-41 1_ea check system run ok bearing be ok too no more noise
312 ef2 cheack if scroll be turn the ef-2 be run now electric_shop come and repair the vfd drive that could_not run 100% now -PRON- run 100% also talk to mark khalil that -PRON- will talk to chris neary about the air_balance issue
411-b100 close vent w cheese_cloth explain to customer cloth can_not be use on the type of grill instal contact cremona brook
245-b050 fumehood low_velocity
224 b329 fume_hood airflow stop suddenly this be a safety issue the hood fan be run normal and hood in the room have normal flow -PRON- be a pm outage
make a cap to cover 8 round duct and make a 2 hole in the middle of the cap contact chris x5130 fabricate and instal 8 round cap 4ea
225-b105 b107 adjust temp still to cold make stat adjustment to this room last thursday check today at 74f talk to customer everything be okay -PRON- do_not get -PRON- massage from last_week contact rachel
219-g011 g013 adjust temp to 21 degree c adjust temperature set_point in computer contact abbott
235 b188 no ac acu-1 off_line due_to power_bump
233 all of a_wing be blow hot air out_of unit too_hot restart acu-2 after_power bump contact connie
101 b36 air vent ne turn down adjust 4 each vent in area customer satisfy contact wanda re
245 c120 men room no air move fan not_work restart exhaust_fan e-64 after_power bump contact jerome
235 new b_wing too_warm find acu-1 off_due to power_bump restart temp_back to normal
request to check air_flow in hood be not_run in_bldg 224-b157 hood fan off for_preventive maintenance
request to check exhaust in woman_'s restroom bldg 245-c218 hood fan restart after_power bump
411_a170 room be very stuffy and humid please check the vent for output of air on 9 29 2015 find blower_motor wind burn up motor need replace on 11 17 2015 replace motor and put_back in service contact coogan
101 a705-a701 a709 raise room temp raise temp on all induction_unit in room a701-a705 and a709 contact rosalyn
235 b189 room be extremely_warm near 90 sensitive equipment within find acu-1 off_due to power_bump
request to investigate new a_c unit instal recently in running in_bldg 304 142 24 volt fuse section f-31 blow replace 2amp fuse contact customer
request to check room temperature too_hot in_bldg 221-a339 remove and replace induction_unit valve fixed air_line pipe contact yufang zheng
request to increase room temperature 2% in_bldg 221-a361 remove and replace induction_unit valve contact sanford markey
203 102 no air_flow restart acu-3 let_customer a message
227-a334 fumehood_fail check hood everything ok talk to customer -PRON-_say -PRON- ne annual fume_hood read let_customer a message that hood reading will be do this month out contact thomas vetter
221-a324 water_drip from ceilng vent get on equipment clogged_drain on booster chiller water clean_up water and open drain talk to customer
245 b033,b017,b014 subbasement hallway basement hallway b24 temp adjust since early monday 9/28 a.m. there have be no heat source to mix with the chill air the lab be much cold than normal_range from 18 c 66f to 20 c. -PRON- should be 21.5 22 c. the subbasement and basement hallway be very_cold the air_flow be not_work properly in b033 or -PRON- sound to quiet for typical operation the acu be off_due to power_bump restart -PRON- and check temp contact o'brien
control_valve above drop ceiling be leak and rust ceiling pan at break room a-115 have to get above_ceiling remove valve and actuator rebuild_valve reinstall -PRON- contact david springirth
hru 203b will_not restat go_into ar-60 drive must ran in by pass there be issue_with the drive that electric_shop be work on -PRON- visual that the 203b fan be run contact power_plant
411-a143 very_humid and warm area temperature be 73f customer explain -PRON- be warm and humid this_morning low set_point temperature at_72f switch mode to fan on contact customer
226 b351 thermostat in copier room not_work the room get extremely_hot and -PRON- appear_that filter in the vent need to be change change reheat_valve replace broken air_line adjust stat contact gwynaeth broome
207 101 a_c system not cool properly
request to check acu-17 make_noise in_bldg 235-e01 replace belt and check_operation
235 e-01 acu-17 make unusual noise replace belt a-42 1ea grease unit and check filter contact mark_english
245-c135 fumehood_fail replace break_belt a-32 2_ea contact jerome larosa
101-a0438 too_cold turn a_c off calibrate_stat and check_operation
101-d0107 red_auditorium too_cold adjust temp in computer 58f to 63f contact sarah_bell
245-c135 room too_cold replace_sleeve diaphragm on hwc make_adjustment to mark iv transducer to lab 135 137 and 139 contact jerome larosa
222 a260 a262 temperature in -PRON- office be again way too_hot even more_than monday replace belimo valve in closed_position talk to customer and -PRON- happy_with temp contact thoma lafarge
227 a343 too_cold raise temp 6 degree adjusted thermostat on_computer from 68f to 73f contact arlin stoltzfus
222 a264-a266-a268 temp be too_warm duplicate with m_slip wo 16 10047 which be do already
request to check room_temperature- too_cold in_bldg 227-a123 adjust_thermostat from 66f to 71f contact jacolin murray
101-a0430 too_cold ne heat michael szw 's office calibrate_stat and check_operation
221-a161 very hot office instal_new induction_unit valve adjust temp in room 71f contact allan laufer
224-a267 too_cold adjusted thermostat on induction_unit contact ashleigh greer
223-a147 too_cold adjusted induction_unit and remove equipment from and on top of induction_unit check for proper_operation contact janet william
227-a123 office too_cold replace actuator valve be command b08 to 40% set room temp at_72f customer_happy with temp contact jocolin murray
222 a262 room be too_hot today oct 2 at 1:33pm replace and check belimo valve on reheat now in closed_position call customer to follow_up and -PRON-_say the temp be back to normal_range and -PRON- happy_with temp contact john lu
222-b319 debris_from roof ceiling leak pipe_shop find water leak from drain pipe on e-7 thru attic floor into space per d. springirth pipe_shop
101-a0819 very_cold office check_operation and calibrate_stat set for 71f contact aldo
224-b216 cold office check_operation and calibrate_stat room temp set for 74f contact edwin
227 b219 b219 1 no air_handler talk to customer this be perchloric hood ef b219 drive have no fault everything on -PRON- side say -PRON- should be run -PRON- tell_-PRON- a m_slip be generate on 8 4 15 by kevin 43263 i tell_-PRON- new m_slip would sent to electric_shop to let_customer know status of the fan ef b219
224 b216 heater not_work and freeze in room this call take be by kevin on 10/5/2015 talk to customer room temperature ok
301-a105 adjust temperature
room too_cold b116 room b116 and corridor outside of room be cold adjust_thermostat set temperature from 60f to 71f contact sarah_bell
224-a269 office too_cold acu-6 discharge be 49 check chilled_water valve and preheated valve operation everything ok make change now discharge 60 make stat adjustment contact ashleigh greer
235-k149 e01 ne freon remove before freezer can be excess evacuate gas/ liquid of freezer can be pick_up to throw away contact william
222-a211 very_cold office make temperature adjustment at computer all temperature serve 6 office on -PRON- the 70f area talk to customer also make_adjustment to supply diffuse to keep air from blow over -PRON- contact jocelyn malone
245 b033 air leak in the 300kv x ray room can_not turn off air with shut_off valve air hose connect to reduce air leak remove airline change fitting to stop air leak and check for air leak ok contact david eardley
room a-260 262 and a-263 have a heating cooling problem see w.guthrie x2854 follow_up with_customer w. guthrie x-2854 and call -PRON- and -PRON-_say the temp be back to normal_range and that -PRON- be happy_with temp duplicate with wo 16 10096
eh-308b need -PRON- fume_hood monitor calibrate and commission calibrate and set up airflow monitor with spec
eh-308b need -PRON- fume_hood monitor calibrate and commission
eh-258b need -PRON- fume_hood monitor calibrate and commission calibrate and set up airflow monitor with spec
eh-161b need -PRON- fume_hood monitor calibrate and commission calibrate and set up airflow monitor within_spec
eh-345 be tag_out for fail bearing have new bearing instal 899 may be need corrdinate replace bearing and belt
eh-335 need all system component check and scroll clean then test adjust damper_linkage -PRON- be stick on duct come off the hood then re read within_spec 109fpm avg org 106fpm
235-a014 basement condensation pump overflow forward to pipe_shop
building 101 room a738 too_cold adjusted induction_unit valve 3ea contact nichola tedesco
235 b-200 ventilation unit hv-18 leak condensate onto the floor need to be correct before -PRON- leak down to the floor below clean drain and unit clean_up water
101-c100 portrait_room too_cold adjusted thermostat contact sarah_bell
223-a315 too_hot adjusted thermostat contact amber carlberg
220-b039 adjust temp to 23_degree c check control at b039 b041 b043 replace belimo at b-043 work okay find reheat at b039 valve off open valve talk to customer ne 23c(73f lab be at 71f if -PRON- do_not increase ddc may_need to look_at -PRON- also ask -PRON- to look b-053 -PRON- need ask -PRON- to look_at lab b-055 replace belimo on reheat to lab b-053 and b055 replace belimo on reheat to lab b053 -PRON- ne 73f(23c lab be at that temperature now also find no chilled_water at b043 contact robert driver
office be too_cold a141 call sponsor to schedule start time make a stat change to acu-5 in area 143 that_serve a141 leave_customer a messaage
exhaust filter in the truck bay ne to be replace d100 replace all filter in truck bay_area
office too_cold b328 please_contact zhao jing readjust thermostat on induction_unit contact j zhao
101 e119 office be very hot change 2ea thermostat and calibrate remove and replace 9 induction_unit diaphragm repair 3 ea air leak hole in tubing free up and silicone lube 3ea frozen valve tighten shaft pack_nut and lube stem on shut_off valve brush off wire brush stem on all 9ea induction_unit valve fix 1ea bracket on door -PRON- be fall out contact kristen frederick frost
225 a321 room be too_cold ne a jacket in the summer time adjusted induction_unit thermostat contact robert commarota
low exhaust flow in c10 clean room extend 4 line remove and relocate duct to improve air velocity to equipment contact john_filano
check room temperature too_cold in_bldg 301-b147 hwc be off_due to osa temperature 73 raise_discharge temperature of cau-11 from 59 to 61 contact krista faecke
build 411 room a141 too_cold trouble_shoot system damper down air_flow contact husai rahman
224 a267 room too_hot now action_take replace induction_unit valve and check_operation
224 a217 air_conditioner problem too_hot please_see andreev marat adjust and reboot_vav check for proper_operation
411-a141 very_cold trouble_shoot system damper down air_flow contact husai rahman
216 b231 the air condition be not_function properly -PRON- be very_cold in the room adjust and reboot_vav check for proper_operation
411_a183 close damper so no air come_out thank please take a look_at the vent over kate liao 's cubicle -PRON-_say there be too much air come_out of the vent and would_like the damper_close so no air come_out thank close the damper as per customer request contact kathryn coogan
411-a141 very_cold trouble_shoot system damper down air_flow contact husai rahman
218 d024 d018 room temperature have drift off from set_point since the hvac maintenance outa outage on sep 30 the room set_point be 23 c. presently d024 be at 23.2 c and d018 be 22.8 c. ddc make change to maintain temperature tom say -PRON-_would talk to customer contact richard steiner
resolve fume_hood monitor not_work
resolve fume_hood monitor not_work plug power cord to monitor calibrate monitor and test within_spec
resolve fume_hood monitor not_work
contact sponsor to arrange the rereading of fume_hood once sponsor have clear the face of system read hood fpm very low troubleshoot hood assembly find damper_close set damper read hood at 14 with spec apply sticker
coordinate_with sponsor rereading of hood once hood use vs. canpoy use may be do eh250b verify that there -PRON- no flowat hood when canopy use read hood fpm verify at 14 with spec apply sticker
eh-358b rm b363 the lab be lock contact sponsor leave_message ex 6896 6858 3083 ne read hood to verify fpm at 14 apply new sticker within_spec
office be too_cold a635 action_take flush_coil and actuator valve temp in space 71_degree
look_into wet ceiling_tile locate at c-124/ 301
look_into another wet ceiling_tile very bad locate at c-173 8 ceil_tile with small stain in the office c173 8 check above ceil no control_valve there possible roof_leak also big stain in the hallway right outside of office c173 8 check above_ceiling note above stain that could of leak there be a gate valve to right_side of stain loo like there could have be a leak sometime ago someone put a plastic can there but no water in the can
check on roof_top system on east_side of building sound_like bear fail walk entire roof of bldg 301 at 1:30pm nothing be make a excessive_noise check every ahu unit note find as for a possible bearing failure some unit do have loose belt nothing squeal noise
request to check too temperature in_bldg 235-k07 check room temperature customer be ok with temp at 71.5f contact laura williamson
request to rehang metal plate from a_c ductwork in_bldg 304 135 repair clip on unit heater cover and reinstall contact tamara morris
request to check loud_sound a problem in_bldg 216-a135 action_take noise_come from actuator bleed off signal work_properly per_design
office be to cold a905 adjusted induction_unit 2_ea contact ann jone
green_auditorium to cold b121 make temperature adjustment to green_auditorium contact sarah_bell
request to check hot temperature in_bldg 225-b360 replace_diaphragm check_operation talk to costumer
request to check too_cold temperature in_bldg 227-a221 adjust temperature on_computer check for proper_operation contact samantha maragh
build 235 acu-9 measure and instal pan inside fan_section instal deflector inside of unit
loud_noise be come_from the vent by rm a183 low defuse air_flow contact mckay
245-b022 ne fan etc to remove odor see winpigler ryan -PRON- and bruce from bldg 245 go t down to mechanical_room b022 -PRON- could_not find odor at all bruce give the ok
224-b111 b113 temperature adjustment ne cooler talk_with customer in b111 and b113 -PRON- be ok with temp
a105 be too_cold
221-b131 remove freon from unit so cust can replace part with -PRON- repair kit replace freon turn_over to oeg
buildng 223 eh-162b rm a168 hood have no airflow find hood fan off restart -PRON- check around nothing wrong re read and certify validation on hood eh-162b rm a168
build_223 eh-118 rm a122 hood be read_low velocity damper_stick clean and release re read and certify validation hood eh:118b rm a122
build_223 eh-253b rm b257 hood be read_low velocity damper_stick release the honeywell switch must be on 1 position in order to have a flow on the hood eh-253b rm b257 re read the hood and verify validation hood
build_223 eh-221 rm b223 hood be read_low velocity change belt a-31 1ea re read hood certify and validation on eh-221b rm b223
build_223 eh-241b rm b247 hood be read_low velocity replace damper diaphragm re read hood verify and validation on eh-241b rm b-247
build 221 eh-037 rm a042 hood be read_low velocity change belt a-25 i ea calibtate hood_monitor read with spec
build_226 eh-223b1 rm b255 hood be read_low velocity adjust damper and replace belt rechecked hood flow pass
build_226 eh-215b1 rm b217 hood be read_low velocity replace a-26 belt and re check hood flow ok
build_226 eh-215b2 rm b217 hood be read_low velocity two hood on same trunk line switch hood and recheck flow pass
build_226 eh-306b rm a310 hood be read_low velocity re read again and certify validation for hood eh306b rm a310
build_226 eh-361b2 rm b365 hood be read_low velocity replace belt and rechecked hood flow pass
build_226 eh-363b2 rm b367 hood be read_low velocity replace damper and rechecked hood flow pass
build 221 room a361 too_hot adjust induction_unit thermostat contact tyler
build 221 eh-043 rm a048 hood be read_low velocity
bldg 245 acu-1 louver open 100% trip freeze_stat outside_air louver be open 100% after restart trip the freeze_stat repeatedly leave filter door_open to keep unit on line check system ok open filter door close outside_air damper 30% for winter
bldg_225 acu-8 freeze_stat leave filter door_open bldg_225 acu-8 freeze_stat come in left filter door_open to avoid a repeat alarm reset_freeze stat outside_air damper open system in purge reset system
235-b wing very_cold find coupler on pump break forward pipe_shop
224-b206 too_cold adjusted thermostat at induction_unit check proper_operation contact jeffrey
205_117 very_cold replace thermostat air leaking replace actuator and reheat_valve flush out coil very dirty.contact delauter
preheat_coil repair ahu-2 replace 10 leak on prehreat coil replace filter 20x24x2 8ea 20x16x2 1ea 25x16x2 2ea
perform_freezestat operation check site_outage check all freeze_stat operation
perform_freezestat operation check site_outage check all freeze_stat operation
perform_freezestat operation check site_outage check all freeze_stat operation
perform_freezestat operation check site_outage check all freeze_stat operation
perform_freezestat operation check site_outage
101-b116 courtyard freezing summer_winter change over there have be no hot water in floor unit alone the window until today talk to customer
perform_freezestat operation check site_outage a&c wing only
223-b wing very_cold adjusted thermostat on induction_unit repair air leak contact cindi
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
perform_freezestat operation check site_outage
101 a711 and a713 room very_cold replace induction_unit valve and check_operation
223 b244 no heat adjust_thermostat in room contact william
216-a250 very_cold room reboot_vav box contact myungchul
225-b243 repair heating cool thermostat remove and replace thermostat contact nicole
223-b244 no heat adjust_thermostat in room contact william
245-c212 too_warm thermostat need diaphram replace_diaphragm check_operation set for 71f talk to customer
222-b254 office too_cold adjusted temp on_computer from 68 to 71 check room temp be person at 71.1 contact tina
224-a323 office very_cold ne heat adjust_thermostat on induction_unit valve check for proper_operation contact sandra
220 a06 exhaust vent be not_work can_not safely perform work without this exhaust operational blow a fuse on buzz box call electric_shop .eric replace fuse check for proper operation.called customer no_answer leave_message
220-b05 lab temp too high action_take replace reheat_valve and calibrate_stat
223-a262 lab too_warm remove reheat_valve and actuator replace with_new valve and actuator in room a-260 remove and replace reheat_valve and actuator a-262 contact el hadri
226 b225 tag_out fume_hood 1 fume_hood tag_out for check face_velocity last_week 10 14 yet remain tag_out 10 20 even_though -PRON- be run i call 10 15 and be promise an explanation yet so far i have not hear back what be -PRON- status 2 whoever do the face_velocity test place the test sticker in a different location this be confuse when one want to check the test result and test date please have -PRON- place -PRON- in a single location remove the previous test sticker before add the new one replace belt on hood re check hood flow ok and pass
220-a10-a12 go to b113 first heating coil not_work reset control_board and check_operation and replace timer
220-b324 very hot talk to customer someone else be there and make temp adjustment talk to customer
222 b262 turn heat on raise_set point on vav 2 degree temp in space be 71.8
build_226 reinstalled motor_pulley on e-14 after electric_shop change motor replace pulley on e-14 check alignment put unit back in operation
build_227 fh a360 rm a360 hood be read_low velocity
build_227 fh-348 rm a348 hood be read_low velocity
build_227 fh a358 1 rm a358 hood be read_low velocity
301 b191 b193 no heat in either the storeroom or the cylinder storage room hv-4 be for winter use heat -PRON- be turn off turn unit back on
101-c0033 health_unit mech_room in back create noise all hvac unit work_fine no noise find let_customer a message tell_-PRON- -PRON- could be the steam_station if -PRON- hear -PRON- again to call trouble_desk and ask for pipe_shop to check steam_station
223-a268 lab way too_warm find acu-1 down reset communication to unit unit start check reheat and calibration on stat everything okay let_customer a message
224 a165 bottom_of radiator be warm top blow very_cold air replace_diaphragm check_operation set for 70f talk to customer
build_227 fh a214 rm a214 hood ne calibration
build_227 fh b233 rm b233 hood ne calibration repair make
build_227 fh a162 rm a162 monitor not read repair make back in service
building fh a256 rm a256 hood out_of service repair make back to normal
build_227 fh b255 rm b255 hood out_of service repair make back in service
room too_cold b310 through b318 cold air from the corridor be cause the room temperature to be too_cold find branch_line leak to hwc 1 2 temp be 139 repair leak water temp now -PRON- 180 talk to customer
318 all build temperature be cold this have be an_ongoing issue the control and boiler ne to be check for proper_operation asap start boiler check temp_ok contact shahan
411 all auto_mode with the fan cycli w heat pump stir up dust see_long description verify that all thermostat have the fan set to operate in auto_mode with the fan cycling with the heat pump unit build occupant complain that system be run_constantly stir up dust put all 24 ea thermostat fan into auto_mode after electric do a shutdown entire 411 contact todd
245 b101 ne the room temp turn up make stat adjustment talk to customer
414 107 heater need service in janitorial storage building turn_over to oeg for replacement of unit
build_216 fh e122 rm e122 hood_monitor ne to calibrate monitor calibrate back in service
build_245 e65 rm c06 hood be read_low velocity replace belt and recheck hood okay
build_245 e65 rm c06 hood be read_low velocity replace belt and recheck flow okay
build_245 e67 rm c138 hood_monitor ne calibrate
build_245 e56 rm b152 hood be read_low velocity due too many equipment inside the hood reread hood okay_at this_time
build_245 e97 2 rm e105 hood be read_low velocity due_to experiment in the hood and allow the hood to close at 24 not 14"rechecked airflow okay_at this_time
build_227 fh b243 rm b243 can_not read hood due_to experiment inside the hood will come back to read hood notify_customer alreadyrecheck airflow okay
411 b100 too_cold adjusted thermostat temp put into auto_mode contact castillo
office be too_cold a302 make stat adjustment talk to customer cecelia
the exhaust_fan ef-401a be not_run c302 reset drive on vfv fan back up and run
hvac temperature sensor box need to be secure to marble in_bldg 101 1st_floor west of court yard action_take reattach sensor box
request to check cold temperature in south b_wing of bldg 235-see mark find pump break coupler find return for floor heater off find floor heater thermostat out_of calibration fix air leak thermostat contact mark
245_d07 acu_5 too_hot replace filter in duct_work and instal_new filter_rack
245 c105 too_cold make stat adjustment talk to customer contact yu
245 c11 air_flow issue area serve buy acu-11 -PRON- be run talk to custom er everything be ok contact micheal
245-c011 no air_flow come in urgent request serve by acu-11 unit run talk to customer everything be ok
411 a187/a183 1 office be freeze at 63_degree adjusted thermostat temp put into auto_mode contact coogan
101-a1005 no heat freeze make stat adjustment to 8 induction_unit talk to customer shaw
office be too_cold b237 adjust temp on system from 22c to 23c go to office confirm temp 72.5c customer_happy
room be too_cold a147 replace bad induction_unit valve temp be 63f now at_72f contact nave
ne to have heater turn on in e114 action_take open valve for perimeter heat along window in library
245-d05,06,07 acu5 not_run very_warm check rotation rpm and damper everything okay find plug filter in duct_work with no access_door sheet_metal shop be go to fix -PRON- talk to customer
101-a227 very very_cold adjusted induction_unit contact hao
acu 2 1 pre_heat selection water_detector change water_detector sensor drain_clogged need clean out contact cole
202 208 no air_flow find acu_5 off start unit and talk to customer
202 203 no air_flow acu-5 be off start unit talk to customer
227 b162 very_cold customer_write -PRON- office room 227/b162 be very_cold everyone who visit -PRON- office notice right away the dramatic temperature difference between -PRON- office the hall and the nearby office i can_not even warm up the room with a space heater i_would appreciate -PRON- greatly if -PRON- could check this out for -PRON- thank_-PRON- the room be 69f set to 72f customer_happy contact mary
227 a343 turn temperature down customer_write this room use to be way too_cold when -PRON- get to 63 f one day i ask for ofpm to turn -PRON- up 6 degree the temperature be now too high -PRON- be 83 f when_i walk in this_morning and open the door and now -PRON- be about 79 f after leave the door_open all morning please turn the temperature down room temp be 82 set at_72 contact arlin
224-a267 office very hot since hot water valve be fix upon_arrival room temp be 79f replace bad induction_unit valve set temp to 70f customer_happy
226 attic east_end appear to be an alarm like that for a up go_off in the attic customer_write i do_not have access so_i do_not know for sure what piece_of equipment have -PRON- alarm go_off zone 7 panel be in alarm for elevator sensor in bypass clear fault and reset_alarm ok now contact snyder
225-b04 foul smell safety check room be ok -PRON- call in a smell come_from the lobby on 10/28/15 issue be take_care of talk to customer
219-a002 adjust temperature to conduct an experiment to 20 or 19 c. adjust lab temperarure on_computer go to lab and monitor temp be 19c contact mike
227-zone 1 acu2 1 floor_drain re_heat section water_detect signal replace water_detection sensor reset_alarm contact power_plant
235-k135 k138 too_cold check with_customer 2 both tell_-PRON- room temp be fine no change make
101-a0047 find kristen frederick basement archive area need to be adjust cooler important important archive be store down there lose acu-2 that cause problem contact kristen
high room temp bldg 101 rm a47 ms frost ext 2780 report bldg 101 rm a47 in the archive be too_hot the job be do this m_slip be a duplicate of m_slip 16 15094
221 b215 whirl grind noise from auxiliary ac_unit find blower belt wear and crack up replace belt a45 1ea noise no_longer present customer_happy breaker would flip back on call electric_shop and -PRON- reset -PRON- unit be back in service contact charle
303 104 the woman_'s bathroom be very hot and there be hot air blow_out of -PRON- change diaphragm and calibrate_stat contact david
101 a739 office be too_hot and get bad on warm day adjusted induction_unit contact young
245-c105 to warm upon_arrival room be 78f bad diaphragm replace -PRON- and set temp and monitor at 70f contact yu
235 b-183 south b_wing too_cold adjusted floor base_board heating contact mark
235 b-106 room too_hot adjusted thermostat check for proper_operation
repack control_valve for induct coil c-106b the control_valve be leak on the bus duct switch and need to be repack to stop the leak column#31 north_side in the attic change 1/2 reheat_valve and actuator clean strainer also calibrate t_stat contact randy
225-a108 very_loud hvac loose belt check room no noise of any loose belt room be not loud whatsoever ok at the time contact kinard
bldg_220 zone_1 open circuit trouble bldg_220 zone_1 water_detector originally come in as a floor_drain on acu_7 which clear on the alerton screen but come in as open circuit trouble on the simplex_system and will_not clear this be a 24 volt relay issue dry sensor reset_alarm ok
make cover for hood fan e-9 fabricated cap for fan e-9 and instal
231-b118 fumehood_fail no air_flow find damper_close -PRON- be open now contact maureen
223 a349 extreme temperature fluctuation see_long descrip from customer for more_than a year -PRON- have never touch the temperature adjustment knob the room temperature fluctuate between bitter cold and sweltering heat hour to hour recently -PRON- have use the adjustment knob and -PRON- exacerbate the problem change diaphragm contact trautt
217-d105 chemical fumehood alarm make_adjustment to hood_monitor and recheck flow okay
224-a247 enter thru a249 hot room hot to touch radiator upon_arrival room temp -PRON- be 82f replace bad diaphragm $ 70 customer_happy
215 e001 room temperature be fluctuate base on outside temperature talk_with steve_coulter and make some adjustment check with_customer -PRON- be ok with 72f room temp contact elavarasu
replace reheat_valve replace reheat_valve and actuator to rm b-305
101-a0033 gym area to warm turn unit on at mcc_panel contact kyle
223-a313 too_warm like an oven change diaphragm and change contact monroe
101_01 heating unit be make whistel noise locate by the courtyard close to front lobby oil motor on cfu conatct alicia
repair actuator on hwc-1 remove on actuator on hwc-1 reset calibration on grad check_operation everything be okay
replace bear on e-2 action_take replace bearing set tension and alignment
request to check room temperature too_hot in_bldg 220-b324 adjust_thermostat on induction_unit check for proper_operation
231-b146 chill_water no flow reset pump clear on_computer check_operation ok
231 critical alarm pump 3&4 pcwp reset pump alarm on_computer check_operation ok contact power_plant
245-c010 thermostat next to freezer tight space thermostat set at 78f room temp
221-b166 very hot office replace valve on induction_unit and check_operation
224-a255 heater ac both run out_of radiator in office adjust_thermostat on induction_unit clean_up dust particle around the top of unit
301-b188 1 store room very very hot in restroom
101 a421 room temperature be slightly warm can -PRON- kindly increase cool air a_few degree change diaphragm room temp be ok at_this time contact rehana
235-k107 director_'s office too_cold and high volume air blow_out contractor work on system
acid damper 11 be come and out replace belt on system
room be too_hot b112 acu-14 that_serve this room be off_line due_to freeze_stat alarm reset_freeze stat and unit start up contact andrew
101 a438 ac_unit make_loud noise and start to blow cold air cause of unit blow cold air and loud_noise be due_to space temp be above set_point cause unit to run also very loose belt cause noise at start up increase set_point turn off power no a_c ne replace belt contact susan
220 a24 and a24 1 lab_space too_hot temp contoled area communication board be reset everything be back to normal at ti time contact thoma
clean room be too_hot a24/a24 1 action_take reset actuator and check_operation
request to check room_temperature- too_cold in conference_room in_bldg 224-b210 upon_arrival room temperature at 67f adjust stat on one unit replace t_stat and diaphragm on other set temperature to 73f
227 a327 no heat action_take flush pump and strainer and check_operation
101 b123 vent in front_of the green be make lot_of noise housing of fan scroll be vibration against an electric_shop janitor box relocate to a section to prevent okay_at ti time contact contact bell
office to cold a600 adjust temperature room okay_at this_time
request to check cold temperature in_bldg 101-a915 replace_diaphragm and calibrate_stat
101 b07 would_like to have air filter change see val miller x3602 replace filter and check_operation
227 a347 too_cold 30_action take pump be fine look to be a control_valve problem
245 c105 cold room -PRON- 's 63_degree f replace_diaphragm and calibrate_stat
221 a147 the room be very_cold again 64 deg f at the moment adjust t_stat room temperature at 73f okay_at this_time contact gillian
235 k-117 high air_volume room too_cold intermittent problem turn_over to oeg
235 b-113 room too_cold office temperature at 68f find hot water_pump off turn pump on and room temperature be 71f
233 sound b108 heater do_not work action_take room temp 66_degree find pump_off restart temp_back to normal
221-a126 too_warm action_take replace reheat_valve and actuator temp_back to normal
224-a154 ac noise level too high action_take switch fan from hand to auto fan noisy due_to design
231-a02 on go issue_with temperature control with humidity and temperature be out_of control make change to set_point and check_operation
101-c0121 too_cold serve acu_c2 raise_set point to warm up the conference_room contact alicia
101_cafeteria customer and the cafeteria staff be complain that -PRON- be too_cold raise temp on discharge on_computer to worm up in the cafeteria area contact carol
220 c06 the room be very_cold action_take find pump_off restart temp_back to normal
227-b103 no air_flow for comp gas cylinder cab safety issue please_see mike kelley x5461 room b126 before entry for safety gear and guidance no location for 227 1 so_i have to pick lobby replace belt on fan 5 1 thru 5 6 contact kelley
101-d0107 red_auditorium cold action_take make_adjustment to acu raise temp
101 a37 a39 ceiling force air supply_register in the back office a37 1 a37 2 be miss noisy jose victorio be complete a work_order in that room to replace ceiling_tile and say to submit an m_slip for the missing noisy air supply
227 1 gas storage exhaust_fan 5 2 off replace belt on fan 5 2 contact cole
221-a253 a257 check a_wing turn heat on replace_diaphragm on both induction_unit and calibrate_stat
101 a705 increase the heat in the outer office of a705 action_take calibrate_stat and check_operation
101-a0715 very_cold action_take calibrate_stat and check_operation
221-a253 too_hot replace_diaphragm and calibrate sit
place protective cover on pipe insulation place sheet_metal cover on the piping insulation for the pure steam_generator 301a&b the insulation be be damage when pipe_shop need to work on the tube bundle action_take fabricate cover for steam line
225_a02 main computer room ac_unit ne to insure water be on for humidity control action_take talk to customer unit be schedule for_p.m. on dec 1 system to be look_at on this day
222-a119 very very_cold no a f action_take raise_discharge on vav to 72_degree
request to adjust heat temperature in_bldg 227-b311-too hot action_take make_adjustment to set_point and check_operation
216 b155 too_warm please adjust to make -PRON- cooler action_take reset vav_box lower temp to 21.5 c
205 mechanical_room excessive_noise from acu 3 action_take turn_over to safety unable to access unit
224-b214 freeze action_take replace induction_unit valve and calibrate_stat set to 70_degree
hvac equipment leak above_ceiling b08 duplicate
227-a365 a357 very bad smell manure from_vent find no odor customer_say no_longer there
make 50 door stirrup for shop 50 match the sample jim_le have action_take fabricated part list above
101 a713 7th 8th floor stairwell be very hot please check temperature check temp in stairwell 70 to 73_degree from 1st_floor to 12th_floor
235 b-106 north b_wing office too_warm over 80_degree make_adjustment to actuator and calibrate_stat
245-d07 air pump out below 55 until control_board be order cut power off 1 hvac be suppose to have order a control_board for this room please check on this urgent request action_take bad board turn_over to ddc_group manually set discharge on unit
217-e101 e103 may be more no air_flow action_take reset vav-44 45 airflow back to normal
411_a183 1 freezing customer_write robb be freeze in -PRON- office -PRON- be not sure why the cold air would be run since -PRON- be cold outside today please have someone_come out and adjust temp for -PRON- thanks~ change set_point from cool 70f to heat 72f contact coogan
101-a935 very_cold office calibrate_stat and repair air leak
301-b128 very hot office action_take stat in office set to 76_degree calibrate_stat and set to 71_degree
223-a163 to hot very_uncomfortable action_take check_operation and calibrate_stat
request to check high temperature in_bldg 304 127 action_take check_operation unit down_for p.m.
411_a170 -PRON- ne the damper almost all the way close on the vent directly in frt of table wall the table wall calendar the air that be blow_out be freeze cold additionally this vent have be blow_out bit of wood chip so -PRON-_would like the damper pretty much close until -PRON- can figure out where the debris be come_from action_take closed damper on supply vent per customer request
225 b355 fix disable very_loud hepa_filter motor turn off hepa fan per customer request
318 fire truck bay replace air filter in the air cleaner in the bay this have be submit previously and be close_out as complete -PRON- still have not be change whoever respond to this ticket please follow_up with chief shahan 4627replac all filter in truck bay
101-b008 ceiling leak 30_action take unstopped ac duct drain line
220-b323 still cold action_take replace stat diaphragm and calibrate_stat
304 101 credit_union very_cold action_take replace controller and sensor on hc1 4,set set_point to 100 degree raise_set point on acu-1 to 54_degree and calibrate_stat
outside_air damper be open too much for winter condition open the filter_section door and east stairwell door which be still not enough action_take restart acu-1 close damper 50% and start unit heater in mech_room
office be too_cold a721 action_take calibrate_stat and check_operation
heating unit be make_noise b140 action_take repair stuck_stem and check_operation
office be to cold a107 action_take calibrate_stat set to 70_degree
office be too_cold b255 action_take raise_set point in room on_computer and check room temp 24.6 c
room to cold a127 a129 action_take calibrate_stat set to 70_degree
office be too_cold a1137 action_take calibrate_stat and check_operation
room c10 be too_warm action_take calibrate_stat and check_operation
office be too_cold b132 action_take calibrate_stat and check_operation
224 a225 radiator only blow cold air action_take replace induction_unit valve and calibrate_stat
219 a0045 conf room temperature be about 18 degree c. can this be increase to about 20 c action_take raise_set point in space from 20c to 21c
216 pent house the exhaust_fan ef-401-a be not_work the exhaust for the vfd read 0.0hz unit restart check_operation ok
217 b245 office temperature have be too_cold can -PRON- please turn -PRON- up to make -PRON- warm comfort action_take raise_set point in space and check_operation
101 a600 very_cold temp each year plant come and adjust the temp in -PRON- office seem fine action_take calibrate all induction_unit stat and check_operation
101 a311 thermostat need adjust office be uncomfortably cold hallway be warm_than office action_take calibrate_stat and check_operation
224 b132 office heat unit be blow cold air out_of top vent office be cold action_take calibrate_stat and check_operation
101 a1123 temperature in the suite for the associate director for management resource action_take calibrate_stat and check_operation
227 a263 too_cold temp_okay after equipment restart
220-b333 hot hot action_take replace_diaphragm and check_operation
318 l100 training room turn heat on before 11/30 customer_write on_monday nov 30 tuesday dec 1 there will be a security review team on the campus and -PRON- will be work out_of the emergency operation center in 318 room l100 training room there be currently very little heat in the room please take appropriate action need to have the hvac system serve the room provide warm air for the participant flat panel heater use in the_past be not effective action_take reheat_valve in hand_position ddc to replace actuator
225 b141 air_conditioning be still on and office be freeze instal_new valve and operator and check_operation
filter_section water_detection keep_go off then on action_take check_operation and wiring clean sensor and clear
repair metal plate b-157 action_take replace velcro and rehung plate
222-a150 a156 fumehood_fail action_take bad control_board replace control_board
224 225 corridor to each bldg hallway air cond be blast action_take adjust damper to control airflow
room too_cold a1105 action_take calibrate all stat and check_operation
a355 too_cold action_take repair air leak calibrate_stat and check_operation
221-a224 too_warm lab equipment at stake action_take replace reheat diaphragm and calibrate_stat
221-a324 very_warm lab equipment at stake action_take unit down_for maintenance
226-a162 26 c need to be 23 c calibrate_stat and check_operation
office be too_cold b162 action_take calibrate_stat and check_operation
221 a107 office be cold action_take calibrate_stat and check_operation
101-c120 very very_cold wear_coat new conference area in back of cafeteria action_take raise_set point on acu-3 to 68_degree
101-a411 room be freeze action_take calibrate_stat and check_operation
221 a358 2 chiller to get rid of and -PRON- ne to have the refrigerant remove remove refrigerant and trash unit
221 a324 this lab have sensitive equipment and the temperature this_morning be very high action_take room temp high due_to maintenance on unit
223 b162 room be too_cold and adjust the valve action_take replace_diaphragm on induction_unit calibrate_stat and check_operation
building 101 1st_floor corridor blow cold air instead_of heat action_take reset belimo valve temp_back to normal
221 a24-a32 b25-b29 clean room too_warm action_take unit down_for preventive_maintenance temp_back to normal after start up
411_a183 1 -PRON- be 62_degree in robb 's office today please have someone_come out to fix the temp action_take raise_set point in unit and check_operation of roof_top unit
222-a164 alarm light stuck on pml lab replace airflow switch alarm clear
202 208 no heat very_cold contractor work on unit have hot water off reopen back to normal
225-a252 hot office action_take calibrate_stat and check_operation
101/a313 ac be still on please turn off and turn heat on action_take calibrate_stat and check_operation
217-e101 fumehood red alarm replace motor belt and pulley align and tension
repair relocate thermostat for uh a5 uh be in the area behind the ahu in the overhead on the 2nd_floor mezzinine area of 101 relocate stat and instal_new stat calibrate and set for 68_degree
101 a738 room be cold calibrate_stat and check_operation
245-c10 replace humidifier canister for clean room action_take replace humidity_canister
217-d105 fumehood alarm rechecked hood flow be okay and certify
418 100 outside heat pump unit not_work reset and start unit
225-b348 sherry greenwood very hot office lab calibrate_stat and check_operation
too_cold 223 b310 action_take calibrate_stat and check_operation
office be to colda415 calibrate_stat and check_operation
heat need to be adjust in a252 replace stat and check_operation
office be too_cold a934 calibrate_stat and check_operation
101 a935 too_cold calibrate both stat and check_operation
reset adjust or replace freeze_stat reset_freeze stat and check_operation
adjust repair or replace freeze_stat reset_freeze stat and check_operation
adjusr repair or replace freeze_stat find unit in purge reset to normal and clear freeze_stat
water_detection alarm pump leaking turn_over to pipe_shop
vibration_noise hear from supply fan e_wing rm a-26 replace belt on e-8
hood be in alarm in a158 a162 hood in alarm due_to power_bump unit back up and run alarm clear
freeze_stat acu-7 reset_freeze stat and check_operation
acu-12 and acu-13 replace belt replace belt on acu-13 and also replace belt on acu-12
replace belt acu-8 replace belt on acu-8 a-50 belt
101 heath unit too_hot replaced belt on system and check_operation
223 b109 too_cold calibrate_stat and check_operation
221 b361 to b365 lab be too_hot unit down_for maintenance
b308 too_hot calibrate_stat and check_operation
eh-132 1 room e132 hood repair make_adjustment to flow and reread hood okay
ef-23 c002 8 hood repair reread hood okay and certify
ef-121fa hood repair rm b121
eh a138a room e138 hood repair
235 a_wing basement b-2 sf-15 on hv-15 have one belt completely broken and one belt badly fraye replace belt c-128 2ea on sf-15
206 101 exhaust_fan belt break replace belt and check_operation
301-b111 air blast out_of ac_unit continuously and noisey calibrate_stat and check_operation
245-b152 fumehood_fail low flow_rate e58 replace belt and check hood ok
223-b246 too_cold calibrate_stat and check_operation
217-d105 fumehood_fail replace motor and reinstall new belt_align and tension
245-b114 water leak out_of a_c and almost reach computer replace induction_unit valve and calibrate_stat
225-a252 too_cold instal_new stat and check_operation
225 b141 as -PRON- do put the heat on however -PRON- be now boil in -PRON- office instal_new stat and check_operation
223-b150 too_cold calibrate_stat and check_operation
freeeze stat acu-8 check_operation and reset_freeze stat
c10 be too_hot investigate mix_box check mix_box in c06 that_serve c06 and c10 work okay
235 e01 acu-17 belt be make slap sound check belt ok no noise find
ef-15 replace pulley and belt repair and instal pulley on ef-15
245-c310 high_pitch noise hvac unit checked system operation find no noise
411_a170 the vent directly in back of -PRON- need to be move towards the front_of the building
101 a705 raise temperature calibrate_stat and check_operation
301-b193 cylinder blow_out cold air reset_alarm and start pump
221-a219 cold replace coil and valve check_operation
301-b121 burn_smell be emanate through the ceiling vent confirm adjoin odor in b1251 check room find no odor at_this time
e-5 be show off_line in automation and have alarm check status turn_over to electric_shop loose_wire repair make back to normal
preheat_coil be hand_valv off repair 24 volt power issue preheat work_properly at_this time
in d07 replace 3 16x25x1 air filter in acu-6b need inner division_work order to build filter_rack
235-k07 return air grill to be clean clean both grill in room
245-c137 fumehood be make_loud noise bearing may be break down etc please check check e-67 no noise find hood in room make_noise tell customer will_need inter_division work_order to replace blower
304-b015 hot no air_flow find unit off restart and check_operation okay
visitor_center 103 could someone_come and take a look_at heater system click noise be loud check system find no noise leave_customer know
repair 3 way heating valve for the south_side of the building the valve be in the return line from the in duct coil in the ceiling the valve be not_respond to the thermostat per supervisor replace leak control_valve and check_operation
227-a311 water_fountain clog 30_action take find chiller unit to be bad ----sunroc corp dover del 19901 m rwc8,sn 98094247,v 115,hz 60 ph1,amp5.0checked operation and adjusted water temp
222-d155 d149 lab have no air_flow no a_c issue due_to unit have preventive_maintenance perform
101 a400 check heat in room room run hot replace valve and calibrate_stat
216 pent house exhaust_fan ef-401a be not_work vfd display for the fan be show freq 0.0hz reset fan and check_operation
216 a141 there be water_drip from the return vent in front_of vince 's desk rebuild_valve to reheat and instal
101 a0739 room too_hot temperature recently change however no on in this office make that requ calibrate_stat and check_operation
245-b102 very very_cold calibrate_stat and repair air leak
216 a205 and a206 please set the temperature 21 degree centigrate raise temp to 21c and check_operation
227 acu2 1 floor_drain water_detector have bad sensor replace sensor and clear_alarm
ph be hand_valv off and appear a fail actuator be in need of replacement preheat not valv_off bad actuator replace and check_operation
have find several reheat hand_valve close some be open but other still not investagate check both reheat_valve operation valve open and heating
find reheat hand_valve off be open but why be -PRON- secure investage check reheat operation okay no leak by open closing and get heat
245-b156 hot lab calibrate_stat and check_operation
water leak clean_up water and turn_over to pipe_shop to replace filter
220 b152 please_fix radiator noise check_operation adjusted water flow no noise
request to check too_cold temperature in_bldg 221-a219 repair be make on another_m slip
request to check cold temperature in_bldg 203-room 102 unit be off_due to preventive_maintenance
request to check fume_hood not_work in_bldg 221-a54 issue due_to preventive_maintenance be perform
cafeteria have be very_cold raise_discharge set_point on acu_c2
215 alarm solvent damper 5 low air_flow sensor check airflow at set_point no alarm
clean shop clean shop and break room
rebuild induction_unit valve rebuilt induction_unit valve
replace stat replace broken stat and calibrate
replace filter in room a128 and a126 remove and replace filter
320 02 cold room raise_set point on_computer 2 degree
227-b356 cold raise_set point to 72_degree
replace time delay switch a010 replace time delay switch
lab be over pressurized in a156 the door will_not close exhaust_fan off_line restart back to normal
reheat coil trap be find to be tag oos these be look_at about two month ago by shop so why still tag oos and secure with no good explanation if attention be ne by_pipe shop coordinate_with -PRON- to resolve issue.broken coil turn_over to oeg
repair coil leak acu-18 repair coil and check_operation
water leak a-107 unit heater leak secure and clean_up water
101 a820 too_cold calibrate_stat and check_operation
245 d06 room too_hot for lab equipment make_adjustment to set_point unit have bad board turn_over to ddc
change filter on crac in ccf change all filter on crac unit
blower unit be make a loud_noise b339 replace belt_align and tension
no air_flow in lab b25 thru b31 find unit off restart back to normal
101 b08 ceil leak check humifier reset_alarm replace bottle and start okay_at this_time
test 12/22/15 this be a test of the long_description in internet explorer 11
227 b164 turn up the thermostat room temp 70_degree with in guide_line
320 11 -PRON- be currently 64_degree in the room could -PRON- please have some heat today thank_-PRON- make_adjustment to set_point temp_okay
301-c112 too_hot reset actuator and check_operation ok
220-b323 hot room calibrate_stat and check_operation
101-cafeteria large walk in refridgerator not cool may_need freon urgent request reset_fault unit back up and run
leak in hallway a corridor in front_of room a-115 no leak find everything ok at_this time
215 clean room make up air ahu-104 space humidity be 53.2%rh the humidity be high ddc check system find no issue
245-c310 high_pitch noice upstairs be back again please_fix seem to be associate_with e-17 in attic.found no noise issue check several_time
101-c033 health_unit very_cold calibrate_stat and check_operation
227-a262 wind_tunnel create vacuum also lab very hot
request to repair exhaust for fume_hood e-36 not_work in_bldg 245-b44 check_operation talk to customer okay
request to check hot temperature in_bldg 411-a143 calibrate_stat and check_operation
request to check room temperature very_cold in_bldg 220-a119 calibrate_stat and check_operation
request to check room temperature too_cold in_bldg 320-rm.2 raise_set point and check_operation
request to check room temperature too_cold in_bldg 227-a263 raise temp and check_operation
in room d06 adjust temp on acu-3 and 5 replace filter in space
101 a717 very_cold calibrate_stat and check_operation
220 b308 hvac unit make intermittent whining sound that vary clean and repair stem on valve
request to check too_hot temperature in_bldg 225-b39 calibrate_stat and check_operation
request to check noise from window outside of lecture_room d. along corridor window face inner courtyard first_floor in_bldg 101.bracket loose on unit reattach
f.s_on acu-7 4 checked_operation and reset
f.s_on acu-1 and acu-12 check_operation and reset
f.s_on acu3 and acu-6 check_operation and reset
freeze_stat alarm unit vu c6 reset_freeze stat and check_operation
freeze_stat alarm crac-31
freeze_stat alarm acu-6 reset_freeze stat and check_operation
freeze_stat alarm acu-2a reset_freeze stat and check_operation
water_detection alarm dist level zone_1 remove and replace bad board
220 b152 check noisy hvac unit unable to find noise tell customer to call trouble_desk if -PRON- return
221 a255 too_hot replaced_induction unit valve and check_operation
repair coil on acu-1 repair chilled_water coil
227 a262 air pressure be off find unit off restart airflow back to normal
request to check room_temperature- very_cold in_bldg 225-b08 calibrate_stat and check_operation
request to check very_cold room temperature in_bldg 245-c135 make_adjustment to set_point room temp_72 degree
water_detector alarm northeast floor_drain check_operation and reset no water find
up rm fan_fail alarm fcu1/acu1 aac1al replace and tension_belt
up rm fan_failure alarm fcu2/acu2 aac2al replace belt_align and tension clear_alarm
freeze_stat alarm check_operation and reset_freeze stat
request to check cold temperature in_bldg 101-a705,a701 calibrate_stat and check_operation
