request to check room temperature too_cold in_bldg 227-3dr.floor a side raise temp on_computer and check_operation
request to check room temperature too_cold in_bldg 226-b216 reset vav_box for space
request to check room temperature too_cold in_bldg 101-a800 suite check temp in space 73.5 degree
room temperature too_cold in_bldg 101-a303 replace induction_unit valve and check_operation
room temperature too_cold in_bldg 245-b116 calibrate_stat and check_operation
fume_hood alarm in_bldg 235-e136 replace damper actuator
request to check no heat in_bldg 227-a357 unit that_serve area be off_line due_to maintenance
101 a123 all air unit along window have cold air come_out of -PRON- make_adjustment to set_point on hot water_converter pat.b
235 k120 basebord heater not_work turn on base_board heat and check_operation
101 a337 too_cold adjust thermosat please replaced diaphragm and check_operation
222 a135 lady room 1st_floor have 2 space heater the heater on the side with the handicap stall be not_work please check replaced heater and check_operation
101 a713 very_loud buzzing come_from vent in hallway on the 7th floor repair grill in hallway no more noise
room be cold a430 a438 calibrate_stat and check_operation of all induction_unit also have several electric heater in space
223-b324 very very_cold blow cold calibrate_stat and check_operation
220-b206 freeze cold calibrate_stat and check_operation
218-c011 lab very hot instrument at risk due_to unit be off for repair to break coil
301 b140 heat appear to not be work the thermostat say -PRON- be 64_degree open control_valve on wall unit temp_okay
428-a101 freezing raise_set point and check_operation
101 a730/a736 very_cold calibrate_stat and check_operation of both room
304 138 very_cold calibrate_stat and check_operation
223-a305 freeze cold replace_diaphragm and check_operation
217-f118 too_cold windy make_adjustment to vav_box and check_operation
231 b141 temperature in b141 be extremely cold please have someone_come and increase the temperat raise temp on acu_8 and turn on unit heater
411-a143 too_hot thermostat flash cool fail urgent request customer have upper respiratory issues.rais set_point and check_operation
repair coil on ahu-525 try to make repair to break coil need replace
water_detector will_not reset on distribution_level room a005 zone_3 bv 30 bv 33 and sense_cable 49.3 will_not reset investigate and find no water.replaced cable and check_operation
repeat freeze_stat shutdown after the third freeze_stat relate shutdown i contact durwin thoma who advise acu-6 in_bldg 231 could remain shutdown without problem unit be not restart a third time louver be probably open too much for winter.ddc make change to program clear freeze_stat
227-b220 very_cold unit offline for_maintenance
225-b109 really cold office lab calibrate_stat and check_operation room temp 70_degree
224 2nd_floor lady restroom b_side no heat very_cold calibrate_stat and check_operation
221-b148 very hot customer be get headache instal_new valve and check_operation
301-b125 hot hot hot calibrate_stat and check_operation
245-b106 very_cold calibrate_stat and check_operation
101-e125 1 very_cold restart pump in basement reset actuator temp_okay
101-a0221 very_cold calibrate_stat and check_operation
101-a930 too_cold calibrate_stat and check_operation
224-a323 too_cold blow cold calibrate_stat and check_operation
101/a823 and 101/a817 very_cold calibrate_stat and check_operation
221-b232 too_warm calibrate_stat and check_operation
103_visitor center the heat click noise find no issue unit work_properly
220 b308 continue hvac unit be make some noise calibrate_stat and check_operation of valve no noise
223 b250 temperature swing between extreme cold to extreme heat calibrate_stat and check_operation
224 a269 office too_cold make repair to hot water_converter and temp_back to normal
202 2nd_floor force lab 227 231 musty odor suspect hvac no odor at_this time check unit okay
301 a119 office stuffy and hot average 76 78f continuously despite thermostat be set all t. stat set on 75_degree lower to 70_degree
411 a182 freeze in fred 's office please set to 72 make_adjustment to stat and check_operation
221 a256 no air_flow please call -PRON- to arrange access to lab 6208 calibrate_stat and check_operation
101 06 6th floor very_cold adjusted and calibrate several stat
221-a019 get hot in lab ddc not complete with work_order
bldg.221 rm b258 perimeter heater p-1 leak note asset value and location be erroneous to make maximo accept this mslip there be no list asset in rm b258.ms monica edelstein ext.2078 in room b258 of bldg_221 have a 2 3 sq ft area of wet_carpet adjacent too a wall mount air_handler that be under repair -PRON- report that shop personnel be in -PRON- office track a leak through the building on 1/8/16 and -PRON-_would return 1/11/16 -PRON- report shop personnel secure the water source could_not verify this with mr dewee or mr smith central plant supervisor be monitor the spreading of wet_carpet pipe_shop have break dielectric make repair
freeze_stat alarm reset_freeze stat and check_operation
water_detector alarm acu_a5 replace sensor and clear_alarm
221-b358 b160 extremely cold calibrate_stat and check_operation
air in office area be uncomrtable for personel and would_like to have -PRON- adjust to cooler temp reset_freeze stat and check_operation
request to check cold temperature in_bldg 231-b150,b141 complete on m_slip 27528
room be to cold 4 raise_set point on vav for room 2 degree
office be to hot a730 calibrate_stat and check_operation
233-b166 extremely cold replace control_valve and raise_set point on hot water_convertor
225-b039 extremely_hot urgent second_request check temp in space 71.8 degree and check_operation
220-b308 hvac unit make lot_of noise complete on m_slip 27611
replace motor and pully 224 mount motor and replace pulley and belt
induction_unit leaking a436 replace induction_unit valve
101 a1100 too_warm calibrate_stat and check_operation
101 a-224 vent be blow_out cold air calibrate_stat and check_operation
101_a823 too_hot hello thank_-PRON- for fix -PRON- heater now -PRON- be soooo hot can -PRON- adjust i also would_like to speak to someone about all the heating on the 8th floor of building 101 -PRON- be undergo a renovation and need to know how the temperature adjustment will be affect in 101/a836calibrated stat and check_operation
224-a227 too_cold raise_set point on hwc and calibrate_stat
replace belt on acu-14 replace belt on acu-14
411 man_'s bathroom heat be break temp be register 63_degree with heat fail reprogramm stat and set at 70_degree
request to check noise_come from window_unit in_bldg 101-a635 replace induction_unit valve and check_operation
baseboard heat not_work e-17 30_action take exercise plunger on control_valve
222 3rd_floor b_side cold raise_set point on vav boxs and check_operation
245 301 too_cold calibrate all stat and check_operation
freeze_stat alarm reset_freeze stat and check_operation
227 mezz west there be a perc acid hood which be miss a cover and there be expose belt replace cover on fan
411_a170 freezing see_long description please a170 in the front be freeze due_to one vent pour out very_cold air yesterday two gentleman come and adjust the set_point on the thermostat in a170 thing have be fine and after the adjustment frigid air could be feel in the reception area of a170 -PRON-_would like the thermostat to be put_back to the setting prior to the adjustment yesterday and /or check the vent as to why -PRON-_would be put_out cold air in the winter month at the very least shut_down the blower please come over as_soon as_possible thanks!recalibrat stat and set on 73_degree
235 b-185 room b-184 through b-187 be about 60_degree raise_set point on acu 1
101-a0537 cold office calibrate_stat and check_operation
245-d07 acu5 52 degree make_adjustment to set_point
101-e0114 library freeze cold wear_coat calibrate_stat and raise_set point on acu- e1
225-a328 very_cold lab 65 degree instrument test get ruin replace stat and calibrate
235-a141 too_cold conference_room calibrate_stat and check_operation
220-a157 very_cold 2nd request repair actuator and check_operation
411-a143 too_cold the thermostat near angela 's desk be malfunction -PRON- change the room temp every few second minute and the people near this thermostat say -PRON- be cold can -PRON- please have someone_come out to check whether the thermostat be function_properly and get some heat to the surround group thank calibrate_stat and set on 72_degree
220-b256 cold cold cold reset vav_box temp_ok
223-a167 too_cold replace induction_unit valve and check_operation
245-c331 window heater not_work replace_diaphragm calibrate_stat and check_operation
301-c112 too_cold make_adjustment to diffuser
224 b106 heater be currently blow cold air and the room be uncomfortable cold instal_new induction_unit valve and check_operation
water_detection alarm replace sensor and clear_alarm
222 supply and return airflow reading a161 supply cfm 95 and return cfm 75
repair leak on acu-5 cooling coil repair leak on chilled_water coil
221-b060 too_warm check temp in room okay make no change
101-a0736 too_warm calibrate_stat and check_operation
221-b357 humid and hot check room humidity and temp_ok
216-a139 cold raise_set point on vav_box
221 057 lab very hot 90_degree temp in room ok make no change
221-b126 hot office check temp in room make no change
220-b48 hot lab repair air leak and restart unit
101 a0313 noisy heater instal_new valve and check_operation
235 f-100 thermostat for vent fan not_work in compressor room check_operation stat work
227-a262 lab be 75_degree and suppose to be at 68 urgent temp in lab ok check_operation
226 b258 the airflow into -PRON- room from the hvac vent be too strong and noisy make change to vav_box noise go_away
a118 heater failure s closet ct yard location that be pick for this m_slip be not the actual location bldg 101 a118 heater failure s closet ct yard be the alarmturned set_point up on stat and check_operation
room be too_hot b315 low set_point on_computer temp_okay
too_cold rm a430 calibrate_stat and check_operation
request to check and repair very_cold temperature in_bldg 245-b106 asap calibrate_stat and check_operation
office be too_cold b242 complete on m_slip number 29151
office be too_cold b348 make_adjustment to set_point and check_operation
office be too_cold a367 calibrate_stat and check_operation
c122 be too_cold calibrate_stat and check_operation
request to check room temperature in main store room too_cold raise_set point on hv-4 temp_okay at_this time
no heat in b181 raise_set point on acu-3
request to check room temperature very_cold in_bldg 222-a203 find damper_stick repair back to normal
a119 office extremely_warm replace induction_unit valve and check_operation
a347 office extremely_warm call 10 min in advance replace induction_unit valve and check_operation
request to check intermittent noise from hvac unit in_bldg 220-b152 loosen_stem replace_diaphragm calibrate_stat and check_operation
304_162 turn heat up replace controller sensor 2 stat diaphragm and calibrate_stat
225 b242 the heating unit in this office be blow cold air and only register 60_degree calibrate_stat and check_operation
301 b181 do_not seem to be any air_flow out_of the register turn heat up also raise temp on acu-3 temp_okay in space
101-a0714 floor lady room please check vent sound_like water be leak from somewhere noise_come from toilet turn_over to pipe_shop
222 b315 room temperature be uncomfortably hot -PRON- must be push 90 if not more reset vav_box temp_back to normal
221-b061 too_hot about 90 again replace stat grad and reheat_valve and check_operation
222-a333 no heat in lady room raise_set point on acu-5 and also set_point on vav_box
215-c103 too_hot reset vav_box temp_back to normal
b-256 too_cold replace actuator on vav and reset board room temp_71 degree
101 02 whole floor very_warm unit be off restart temp_back to normal
101-c28 2 new office too_cold calibrate_stat and check_operation
237 238 hvac turn off unit be off restart and check_operation
202 2 no heat check bldg unit in freeze_stat restart and check_operation
101-a0721 very hot office constant blowing of hot air unit be off restart temp_back to normal
225-b356 ne heat turn on calibrate_stat and check_operation
301_b185 room temperature too_cold in receive dept 301/b185 and in michelle 's office(ceiling close chilled_water and start hv-4
235 e135 fume_hood be alarm due_to low flow unit be off for_maintenance
101_a823 other heating unit be extremely_hot in room a823 unit be down due communication issue reset and start back up
room a-249 be very_cold very_cold calibrate_stat and check_operation
request to check fume_hood not_run e-67 in_bldg 245-c137 find no issue customer_say -PRON- be okay
101_a823 too_hot unit be off_due to issue_with communication reset and temp_back to normal
101 a721 too_hot heat be blast out_of unit check_operation and calibrate_stat
245 c308 can hear niose comeing from attic -PRON- start and stop find no noise in attic or hallway
101 a911 too_cold calibrate_stat and check_operation
235 b188 b189 too_warm no air come_out vent unit in freeze_stat reset and start unit
301 b 188 1 b188 2 restroom too_hot replace_diaphragm on preheat 2 and check_operation
221 a347 too_hot calibrate_stat and check_operation
request to check room temperatures- too_cold in_bldg 222-b360-b364 raise_set point on vav temp_okay
no heat in restroom raise_set point on vav and check_operation
room e-18 too_cold temp in space 70_degree make no adjustment
check room temperature too_cold in_bldg 224-b242 confirm repair at room a345 calibrate_stat and check_operation
freeze_stat alarm hv-4 reset_freeze stat and raise_discharge temp
water_detector alarm in filter_section check unit and find 4 of snow on filter_section floor could_not locate_any floor drain.clean up_water from snow blow in outside_air damper and reset_alarm
fan_fail ahu 3 2 receive fan_fail alarm for ahu 3 2 check vfd and find no fault light fan be not lock out.electric shop work on drive_issue
fume_hood b123 vfd alarm look but could_not the vfd for fume_hood b123unit down due_to bad_drive turn_over to electric_shop
two water_detector alarm water_detector in filter_section appear bad probe be dry and light be off the preheat_section have a_little snow in -PRON- that be why that section be in alarm.clean up_water from snow and reset_alarm
bad water_detector in filter_section filter_section be bone dry detector light be off.cleaned sensor and check_operation ok
water_detector be bad room b03 flood about 2 deep on 1/26/16 and may have damage this detector for sump pump p-35 -PRON- will_not reset.replaced sensor on water_detection ddc need to reset board
leak outside_air duct drain there be a leaking fit where the pvc drain line attach to the outside_air duct of acu-6 between outside louver and exterior wall of build_223 duct be probably full of melt snow leak be pass through floor into room b340 fire_dept set up a drip tarp and bucket and will check periodically clean_up water from snow blow in thru damper
request to check cold temperature in_bldg 101-a428 calibrate_stat and check_operation
request to check water come_from ceiling in_bldg 221-b367 clean_up water in attic from snow blow in around duct_work
request to check too_hot in_bldg 235-b100 acu-8 be off_due to communication issue reset back to normal
226 b306 the a_c heat fan blow hard in this roomand be loud this actually have be the case for month and i_would like -PRON- to be reduce so -PRON- can operate a bit calm and less windy inside the room.made adjustment to airflow set_point okay_at this_time
request to have someone_come out and assist in get loose paper fall in window_unit in_bldg 222-room b233.removed post -PRON- from induction_unit
235 a132 too_hot unit down_for preventive_maintenance acu-16
219 g011 low humity in room need to be high reset_alarm and check_operation seem to be okay_at this_time
freeze_stat alarm find e-5 off restart and clear freeze_stat
freeze_stat alarm reset and check_operation
a-219 too_cold replace_diaphragm on induction_unit and calibrate_stat
235 e03 compressor check compressor hold 105 pound and not_run
227-a220 lab 77 degree too_hot replace_diaphragm on reheat and calibrate_stat
202 149 147 no heat ahus offline due_to power_bump restart and check_operation
101 931 a_c be on please switch to heat calibrate_stat and check_operation
221-a219 very hot replaced_induction unit valve calibrate_stat and check_operation
245-b001 too_warm and no air_flow find unit off restart and check_operation
301_b185 receive no heat this have be a recur problem make_adjustment to hv-4 and check_operation
101 a207 room be very_cold calibrate_stat and check_operation
101-a0736 too_warm calibrate_stat and check_operation
301 b188 1 very_cold in the bathroom please check the hvac and vent set for this zone make_adjustment to controller and close damper to bathroom to control temp
224-a213 too_warm repair airline and check_operation
replace leak pressure reduce valve replace the leak pressure reduce valve on the back up air compressor.replaced pressure reduce valve and regulator
101 809 too_hot calibrate_stat and check_operation
water_detector service entry east elevator_pit find wire break repair and clear_alarm
room too_hot b265 replace both reheat_valve stat diaphragm repair air leak calibrate_stat and check_operation
room too_cold b185 temp in space 69_degree check_operation okay
office too_cold a351 make_adjustment to set_point amd check_operation
2nd_floor a side corridor be too_hot replace preheat actuator on acu-8 temp_back to normal
room be too_hot b206 calibrate_stat and check_operation
office be too_cold a119 calibrate_stat and check_operation
office be too_hot a327 issue_with acu-8 repair make temp_back to normal
221 a327 too_hot over 80f issue_with acu-8 make repair temp_back to normal
226 b108 reset exhaust blower reset fan after_power bump
222 a205 room too_cold also have a musky smoke smell make_adjustment to vav_box and check_operation find no odor at_this time
224 a347-a349 too_hot replace_diaphragm and calibrate_stat in room a347 replace valve and check_operation in room a349
room be to hot a19 temp_ok in space at_this time make no adjustment
224 a365 too_hot replace_diaphragm and calibrate_stat
office be to hot a357 reset vav_box temp in space 71_degree
office be too_hot a705 replace diaphragms on two_induction unit and calibrate all stat
235 a100 tooo hot temp_okay in space 70_degree make no adjustment
222 a163 too_cold check_operation find issue_with hot water_converter have andover contractor make repair
226 b04 fabrcate a catch pan for in a securty cabinet see rodeny campbell for info make repair to water leak and check_operation
220 a06 vent be not draw any air ne fix asap to continue work in this lab vent fume from replace a-34 belt and check_operation
water_detector condensate leaking from under unit respond to water_detector 43.4 floor_drain find condensate leak out from under ahu-521 fill a concrete pipe raceway and run out on floor vacuum_up water and empty raceway but a slow steady stream still come_from under unit interior of ahu-521 do_not appear flooded.checked operation and no water_present alarm clear
room 227,228,229,230 and 231 be cold receive a call from mr kevin chestnutwood ext 6653 about room 227,228,229,230 and 231 be ice cold the only active alarm for build 202 be reheat pump p-7 have a low_temp investigate and p-7 be run but cool to touch.hot water_pump issue turn_over to pipe_shop
b252 redirect diffuse finn away_from occupant redirect airflow per customer request
repair ahu humidity box supply b63 65 near back of bldg seal box no leak at_this time
room be to hot a339 replace induction_unit valve and check_operation
no heat in rest room raise_set point on vav and hot water_converter and check_operation
222 b118 too_cold make_adjustment to set_point and check_operation
control_valve leak hc-1 30 replace induction_unit valve and check_operation
101 c_wing most room too_warm see sarah_bell calibrate_stat and check_operation
428 repair gutter on trailer turn_over to oeg
leak valve vav 3 58 bldg_217 rm.c201 note use false_asset to get mslip through maximo.in bldg_217 rm.c201 service gallery 2 distribution_level near column w11 vav 3 58 be leak at -PRON- packing nut place a bucket underneath.leak due_to condensation on pipe work
b-136 control_valve leaking replace control_valve and check_operation
kitchen hood have a cold air draft come in instal damper in duct_work
temp in kitchen too_hot replace valve and check_operation
a228 valve_leaking replace control_valve and check_operation
b-336 valve_leaking replace control_valve and check_operation
office be too_cold b112 make_adjustment to set_point and check_operation
build 222 room a-232 too_hot make_adjustment to set_point temp_okay
office too_cold b126 raise_set point and check_operation
restroom too_hot adjusted airflow on vav_box
office to cold b360 calibrate_stat and check_operation
room too_hot calibrate_stat and check_operation
ahu-330 lowlimit alarm reset_freeze stat and check_operation
301_b185 no heat this be a ongoing_problem make_adjustment to set_point temp_okay
222 a232 -PRON- room be like an oven the heater be blast and still be just inside the doorway make_adjustment to set_point
restroom too_hot adjusted airflow on vav_box temp_okay
room 2 too_cold raise_set point in space temp_okay
320/02 room temperature be report to be very_cold for the baby crawl on the floor make_adjustment to set_point and check_operation
no heat rm b246 calibrate_stat and check_operation
water_detector zone_4 find no water_present reset_alarm and check_operation
check kitchen hood exhaust_fan damper for proper_operation instal damper in duct_work
411 b100 plug fall out_of duct ceiling_tile be remove replace plug and tap in place
318 c114 heating unit for protective equipment gear_storage room be not_work room be extremely c. contractor make repair system back run
224 a269 too_warm room temp_72 degree check_operation and make no adjustment
repair leaking coil repair coil and check_operation
check temp on 1st_floor hallway find issue_with programming ddc make repair
replace valve and actuator hc-1 34 replace valve and actuator on hc-1 34
check all building for equipment check for all hvac equipment on site
101 b20 problem with room humidty replace tank in humidifier check belt filter and grease acu-2
233 a155 too_cold please help call x4824 calibrate_stat and check_operation
room be too_cold a211 make_adjustment to vav_box
225 b106 room too_cold calibrate_stat and check_operation
b-109 too_cold replace grad diaphragm calibrate_stat and check_operation
condensate leaking from under unit receive a water_detector for zone_2 in_bldg 219 find condensate or some other clear liquid leaking from under ahu-334 set off the detector vacuum_up enough to clear detector.made adjustment to humidity set_point
acu-2 1 floor_drain water_detector replace sensor and clear_alarm
f.s_on acu-6 reset twice and -PRON- run for a_few hour reset_freeze stat and check_operation
freeze_stat acu-2 reset_freeze stat and check_operation
uh-16 not_work make_adjustment to set_point and check_operation
office be too_hot a243 replace_diaphragm and check_operation
block of room too_cold k-125 room temp be at 70_degree with in guideline make no change
office be too_hot a261 calibrate_stat and check_operation
101 b07 problem with hvac replace tank on humidifier replace fill valve and clean drain valve
411_a183 a143 hallway very_cold find stat in fault reset stat and check_operation
222 b214 very_cold room temp_72 degree with in guideline make no adjustment
301 b145 very_cold check room temp 70_degree make no adjustment
202 149 too_cold check_operation and temp_ok in space
freeze_stat alarm acu-13 reset_freeze stat and check_operation
b105 reinstall vav cover cover be in the office reinstall vav cover
very_cold condensation and ice on door window and floor raise_set point on vav and check_operation
103 103 very_warm room temp 70_degree check_operation and make no adjustment
222 b214 too_cold raise_set point and check_operation
235 reactor vent problem bad control_board ddc be go to replace
too_cold in build 101 room a-819 calibrate_stat and check_operation
receive fan_fail alarm for ahu_4 1 receive fan_fail alarm for ahu_4 1 find unit stop with vfd show unit stop could_not restart mr jim_le explain since ahu_4 2 be run -PRON- be not an immediate problem reset_freeze stat on acu_4 1 ab-13 and check all other equipment
freeze_stat alarm reset_freeze stat and check_operation
freeze_stat alarm reset_freeze stat and check_operation
water_detector zone 5 floor_drain u28 in alarm note_false asset to get maximo to work zone 5 floor_drain u28 be in alarm investigate and find no floor_drain water_detector in alarm replace sensor and check_operation
fan_fail alarm ef_2 2 at 1638 hrs on 2/15/16 receive a fan_fail alarm on ef_2 2 clear vfd_fault but fan would_not restart ef_2 1 still in operation.reset fan and check_operation
temperature too_hot at about 85 to 90_degree make_adjustment to vav_box temp_okay
acu_18 no flow alarm checked_operation reset_alarm and start
replace an exist outside_air temperature sensor serve the 301 addition hot water heat_exchanger contact carrie kelly x6914 for air temperature sensor in the ddc panel outside of mechanical_room b163 2 within storeroom disconnect 24 vac power on exist terminal block to exist combination outside_air temperature and humidity sensor on build 301 roof southeast end disconnect the input wire and remove the exist temperature humidity probe that be mount on the exterior high_bay wall manufacturer instruction indicate_that probe can be remove from exist junction_box by loosen the black nut within the junction_box this will prevent have to install and seal a new junction_box replace with_new temperature humidity probe reconnect input wire note orange wire on probe connect to temperature input cable and blue green wire connect to humidity input cable and 24vac source wire on the andover frontend workstation in the hvac_shop enable the outside_air temperature input to confirm_proper operation of the sensor also confirm outside humidity reading be correct.replaced air temperature sensor
replace motor ahu-336 remove_pulley and belt replace pulley and belt_align and tension
222 a205 very_cold raise_set point also customer use electric heater which be effect average of temp in space
222 b254 very_cold flush strainer on hot water system
ac_unit be make a squeal noise a218 change belt b-30 and filter 16x24x2 2ea
ef-3 damper be believe to be malfunction ddc find control_board be bad -PRON- be go to be replace
a143/a183 too_cold find control_board in test mode repair and reset stat
hvac system for the xcalibir in lab be not_work b68 check system find no issue
lab too_hot b54 b58 check all equipment find no issue temp_back to normal
room too_cold b141 b160 calibrate_stat and make_adjustment to vav control
room be too_cold b254 calibrate_stat and check_operation
room be too_cold a800 temp in space with in nist guideline make no adjustment
225 b242 too_hot replace_diaphragm and calibrate_stat
304 /151 152 too_cold find acu-10 off restart and check_operation
221 a158-b157 too_hot calibrate_stat and check_operation
222 b164 too_cold make_adjustment to vav_box control
reset and restart acu_c5 and -PRON- come back in alarm reset_freeze stat and check_operation
office be too_hot a430 calibrate_stat and check_operation
office too_hot b306 calibrate_stat and check_operation
water_detector cable x3 zone_3 in alarm note_false asset_list to enable maximowater detection_cable x3 in zone_3 of service gallery 1 second_floor of bldg_217 be in alarm with no water find replace rope sensor and clear_alarm
reset communication on acu-15 replace up
411 a182 too_cold restarted unit and check_operation
101 a731 too_hot replace valve and actuator calibrate_stat
220 b324 too_hot calibrate_stat and check_operation
check squeak_noise comm from the attic on the b_side near the rest room check attic find no noise
room too_hot a739 calibrate_stat and check_operation
stat in office be not_work a182 restart unit and check_operation
stat in a182 not_work restart unit and check_operation
220 b324 copy room too_hot replace stat valve and actuator
ne to have air vent clean in 1,2,3 floor men women restroom restrict air_flow clean all bathroom vent
recover_refrigerant recover_refrigerant
airflow issue b157 make_adjustment to difuser
220 b324 room still too_hot calibrate_stat and check_operation
repair leak valve bldg_221 repair leak valve on hc-354b hc-312b and hc-326b
check inventory of filter bldg227 complete inventory of filter in build_227
221 b126 too_hot calibrate_stat and check_operation
water_detector alarm zone 7 check find no water alarm clear
221 hot room b055 replace all_three controller and check_operation
clean_up hvac_shop clean shop and put_away inventory
225 b127 smell gas fune in lab no odor find have fire_dept check as_well
guide_hall be too_cold adjust discharge on unit
office be too_cold b370 calibrate_stat and check_operation
235 guild hall too_cold stat set at 62_degree calibrate_stat and check_operation
101 a16 ac not_work empty condensate tank on portable unit and restart
235 e02 relocate filter to room e03 relocate filter
unit in entrance ceiling by room b163 squeak adjusted speed on unit and check_operation
227 a263 room too_hot temp be 78 i feel sluggish adjust temp in space on_computer
the supply fan sf-111-cd display 0hz and be not_run forward to electric_shop drive_issue
223 a228 measure air pressure send to pipe_shop for repair
219 /215 air_handler off ahuiii c&d call steve for more detail electric_shop make repair
check unit on 411 roof make repair to system that have issue
check all unit and exhaust_fan on the roof check all unit on roof replace belt on exhaust_fan ef-5
e-8 221 replace bearing and shaft remove scroll and bearing for shaft replacement
reinstall diffuser credit_union reinstall diffuser
office be way to hot a100 restart unit after_power outage
office be too_hot a151 restart unit after_power outage
acu_18 trouble alarm turn unit back on and check_operation
unbolt lay from floor for removel remove lay and drill press from shop for excess
room be too_hot a155 restart unit after_power outage
235 c001 and c002 be extremely_hot secure steam to -PRON- supply fan sf-12 -PRON- appear these room be hardly get air_flow to -PRON- supply ventsunit in freeze_stat reset and check_operation
235 a15 acu_5 will_not start unit in freeze_stat reset and check_operation
office be too_hot a263 calibrate_stat and check_operation
clean out bldg 420 clean storage area for hvac_shop
101 c33 health_unit thermostate be make a niose replace stat and calibrate_stat
226 a345 very_cold replace stat and repair air leak
office be too_cold b205 calibrate_stat and check_operation
replace humidifier tank in c10 coordinate tank change out with mike hatch x8954replac steam tank and check_operation
301 b162 very_cold repair air leak calibrate_stat and check_operation
203 loud bang noise be come_from the mech_room steam pipe make_noise turn_over to pipe_shop
220 room b25 no airflow on hood replace broken_belt a-26
acu-6 235 offline restart acu-6 and check_operation
room too_cold a341 make_adjustment to set_point and check_operation
clean diffuser locksmith office clean supply and return_grill
235 g100 guide_hall too_warm make temp adjustment to acu-16
hvac unit serve rm a182 and half of a170 be not operational thermostat locate in a182 be blank and there be no heat or other air_flow from this unit replace compressor on acu-20 and check_operation
replace pulley and belt ab-13 remove_pulley and belt replace on new_motor
water_detector alarm drain section repair sensor and reset_alarm
216 g107 can the temperature be increase 0.5 degree from -PRON- be current setting
ne to have air_flow increase in a161 make_adjustment to air_flow set_point
a400 low_temp to 72_degree if_possible calibrate_stat and check_operation
cut clock bracket for signal_shop fabricated bracket for signal_shop
220 a226 air be blow too strong from_vent make_adjustment to vent and adjust damper
101 heritage_room too_hot make_adjustment to set_point and check_operation
receive temp out_of range alarm at 2251 on 3/3/16 -PRON- have a small power_bump receive p 203 b out_of temp alarm find pump be run and hx 203a be in service with a discharge temp of 170f.checked operation find no issue temp_back to normal
water_detector alarm at 0204 on 3/4/16 receive a water_detector alarm for filter_section of acu_a5 find no water or any detector in alarm in any section of the acu.no water find check sensor and reset_alarm
check exhaust to fume_hood not_work b233 replace actuator and check_operation
ahu-1 new guide_hall ac_unit north wall off with a dc undervoltage fault unable to restart in auto so the unit be run in handreset fault freeze_stat and check_operation
office be too_hot a353 replace valve rebuild_actuator and check_operation
office be too_hot c001 c002 acu-2 be in freeze_stat reset and check_operation
office be too_hot c101 c103 calibrate_stat and check_operation
air_flow be too high b159 make_adjustment to vav_box and check_operation
224 a264 fume_hood eh259b not_work reset hood and check_operation
221 a219 too_hot calibrate_stat and check_operation
no hood exhaust in lab b155 a156 replace motor_pulley and belt
room be too_hot a357 replace_diaphragm repair air leak and check_operation
please check out the acu-2 acu-16 and acu-23 in build 411 replace compressor contactor transformer and circuit_board on system and check_operation
245 b 156 too_hot replaced controller valve sensor stat repair air leak and check_operation
320 room 2 too_hot adjusted temp to 70_degree and check_operation
220 a355 too_hot replaced_induction unit valve and check_operation
235 e114 acu_18 in alarm alarm be redundant reset_alarm and turn system back on
235 k120 air valve 004 be leak check air leak and turn_over to pipe_shop
101 a819 too_hot calibrate all stat and check_operation
230 room 113 chill_water be 68 need to be 58 also a pump be not workingreset pump and check_operation
water_detection alam still active b06 227 zone_10 please resolve sensor tie_into sump no water_present
water_detection alarm active 4-s zone_4 no leak find reset_alarm and check_operation
101 b07 and b11 change air filter see val miller x3602 for filter -PRON- be on leave till 3 14replaced filter in unit
water leak detection in build_227 acu 2 1 preheat_section clean sensor and reset_alarm
ne the room temp set at 23c rm d024 adjust_set point and check_operation
304 room 101 too_hot make_adjustment to set_point and check_operation
too_hot in build 202 room 227 need to be 23c stem_stick on valve repair and check_operation
office be too_hot a355 replace_diaphragm and calibrate_stat
office be too_hot a321 replace_diaphragm and calibrate_stat
223 a321 please turn on fume_hood replace shaft and bearing and also repair flex_connection
411_a170 air_handler issue replace compressor on ahu and check_operation
control_valve between room b-144 and b-146 be leak replace control_valve
223 a364 please install an air filter over vent instal air filter on supply_grill
304 credit_union way too_hot calibrate_stat and make_adjustment to 920a_controller
301 b152 hiss noise_come from_ceiling repair air leak and check_operation
101 e114 turn off floor vent shut_off heating for winter
101 a537 too_hot calibrate_stat and check_operation
224 a253 too_cold calibrate_stat and check_operation
water_detection west 1st_floor zone_10 in alarm no flooding or leak water_detection tie_into sump no water_present
101 a39 3 debris and dust be fall out_of the ceiling vent can a filter be installed?install filter in diffuser
221 a149 too_hot calibrate_stat and check_operation
222 b223 too_hot lower_set point on acu-9 and checked_operation
build 207 entire_building have no air movement at all get cold up bad replace and restart unit
101 a800 burn_smell come_out of heating unit please check no odor find at_this time
adjust temp to 23-c in rm 227 make repair to stem and adjust temp
222 b229-b231 computer room too_hot lower_set point on acu-9 and checked_operation
office be too_hot b131 lower_set point on acu-9 and checked_operation
the whole_building be cold raise_set point and check_operation
215 c113 have training all_week room be too_cold please adjust temp raise_set point for space and check_operation
control room zone not follow setpoint two of the three zone on acu-1 track setpoint nicely but the control room zone do_not control room at 81f 13f over set_point of 68f replace actuator temp_back to normal
infant room and front office be too_cold raise_set point and check_operation
227 acu 7/2 floor_drain alarm reset_alarm and check_operation
101 lecture_room b too_cold calibrate_stat and check_operation
replace hepa_filter 223 a116-a118 make customer aware that -PRON- need inter_division work_order for replacement of filter
receive fan_fail alarm at 1829 hrs on 3/15/16 receive a fan_fail alarm from ef_2 2 find vfd in fault would_not reset also find ef 4_1 and ef 6 6 off_line as_well speak_with mr jim_le who advise as long as no more_than three ef 's be down thing can wait until morning ps for whatev -PRON- worth ahu 2 1 and ahu_4 1 be also off_line and ahu 6 1 be in service restart all equipment and check_operation
217 zone_2 and 3 water_detection alarm replaced water_detection cable on several system
218 zone_3 water_detection alarm replaced water_detection cable and check_operation
226 acu-4 no communication replace up on unit and check_operation
245 b136 too_warm to proform calibration please lower temp unit down_for preventive_maintenance
245 b116 realy hot replace_diaphragm and calibrate_stat
301 b163 no air movement too_hot replace broken_belt and check_operation
224 b254-b258 clean induction_unit clean induction_unit
front lobby of 101 be too_hot make_adjustment to acu-2 and reheat set_point
ac- unit be not cool clean room a56 reset acu on_computer temp come down
office be too_hot a911 calibrate_stat and check_operation
235 b121 hood not_work hood be certify need to remove out_of service sign
225 a151 too_hot replace_diaphragm on induction_unit and check_operation
304 room 17 electrical equempment get hot electric_shop work on equipment
220 b230 b234 too_hot replace stat diaphragms and check_operation
hood exhaust be not_work b122 replace belt on fan and check_operation
temp 2 degree to low e113 turn_over to ddc_group repair make to program
repair coil in acu-1 repair preheat_coil and check_operation
replace break air_line replace broken air_line in control_cabinet
101 a600 too_hot calibrate_stat and check_operation
find exist wall louver on exterior wall of secondary cooling pump building then remove the exist lover by drill pop rivet and cut caulking once remove to gain_access to screen material remove screen material and then reinstall lover in reverse order secure lover back_into wall by use of screw for future removal see picture submit to supervisor via email also contact mr mike hatch x 8954 for further information and detail if need 3/29/2016 construction_shop be unable to perform as request the removal of louver thus the need for hvac to gain_access into system thru intake end_of system with vacuum to clean from inside the wall penetration/ screen material to allow for exhausting of air action_take remove screen material from damper
room k-09 very hot condensate_pump clog clean pump and check_operation
freeze_stat alarm reset_freeze stat start ef-6 and check_operation
220 a152 room be too_hot replace_diaphragm on reheat in room a152 and a150 and check_operation
225 a163 too_cold calibrate_stat and check_operation
301 b116 too_cold room temp_ok make no adjustment and check_operation
101 a422 small refridgerator not_work bad surge protector customer equipment -PRON- ne to replace
101 b114 ac not_work restart unit after_power outage
224 b329 fume_hood not pull any air reset fan and check_operation
222 b305-b315 too_cold reset ahu after_power bump
225 a332 too_hot replace diaphragms grad and calibrate_stat
218 c011 vent problem check temp_okay and check_operation find no issue
203 room 102 too_hot restart unit after_power bump
repair the diaphragm valve for the west_square reheat coil hc c4 3 on build 101 acu-4 the valve be not_work -PRON- be on top of the unit replace_diaphragm on reheat
101 lecture_room d be too_hot calibrate_stat and check_operation
203 room 102 be too_hot restart unit after_power bump
101 a1201 too_hot restart chill_water pump
225 a250 too_cold calibrate_stat and check_operation
227 a363 too_hot make_adjustment to set_point and check_operation
222 b305-b315 too_cold make_adjustment to set_point and check_operation
223 b116 too_hot calibrate_stat and check_operation
no air_flow in men room clean all grill check_operation of fan replace belt
b204 office extremely_warm repair valve replace_diaphragm and calibrate_stat
check steam leak on ahu-203 30_action take find -PRON- to be a control_valve leaking and turn -PRON- over to shop 80 turn_over to pipe_shop
219 g003 humidity be too high ddc make_adjustment to system
301 c166 too_cold reset unit after_power bump
ahu-333 make up air system for high acc system need -PRON- supply air humidity sensor check for proper tolerance per_design and calibration if incorrect -PRON- must be replace and commission this be critical need for all 219 associate lab_space and equipment as be related to supply humidity ahu-333 supply humidity be currently hand_valv off to not occur further supply air saturation by system
220 a149 noise_come from heater make repair to stem on valve replace_diaphragm and calibrate_stat
101 conference_room too_hot reset unit after_power outage
office be too_hot a821 calibrate_stat and check_operation
225 a221 check heat unit temp fluxuate 11 degree throughout the day dia campbell x-3265 225 a234 can open_door if -PRON- be lock calibrate_stat and check_operation
226 b321 hood alarm go_off be not_work reset hood after_power bump
217 c105 clean room check air_handler repair break airline and check_operation
226 exhaust_fan for a118 outdoor chamber of environmental chamber do_not function exhaust_fan be locate in attic but -PRON- be switch on off from room a116 chamber control room replace motor on exhaust_fan and check_operation
office be too_hot a359 replace_diaphragm and check_operation
ahu-1 make_noise replace belt and check_operation
235 outside unit for acu in k-09.1 make unusual noise check system find no noise present unit work_properly
loud_noise come_from the exhaust vent in rn d111 d115 turn_over to andy for work_order
ne to have filter change in lab b221,223,225,227,229,231 replace all filter
227 a163 too_cold temp in space okay and check_operation
lab be too_cold b152 replace stat actuator and check_operation
room be too_hot b149 replace_diaphragm on reheat and check_operation
room be too_hot a438 replace 2 diaphragm thermostat valve and actuator and check_operation
humidity be too high in rm f-34 f-36 repair air leak on actuator humidity okay
water_detector alarm zone_4 no water_present check_operation and reset_alarm
ahu 28 make_loud noise replace belt b-45 and check_operation
office be too_cold a123 have siemen make repair temp_back to normal
room be too_hot a331 replace_diaphragm and calibrate_stat
temp too low b019/b033 hot water_convertor off_due to power_bump
220 a266 hood alarm go_off alarm come_from customer equipment
227 a262 too_hot for test please adjust to 68 restart global controller and set temp to 68_degree
window_unit be make a loud_noise a212 make_adjustment to diffusser
move unit stat and replace valve diaphragm as necessary to control heat and cool a430 replace 2 diaphragm and relocate stat
224 a203 room be too_warm reset at 68 please replaced diaphragm calibrate grad replace thermostat and check_operation
freeze_stat alarm reset_freeze stat and check_operation
freeze_stat alarm reset_freeze stat and check_operation
freeze_stat alarm reset and check_operation
room be too_hot b126 replace_diaphragm calibrate_stat and check_operation
101 c33 nurse room too_hot calibrate_stat and reset reheat controller
216 e113 lab_space too_hot unit down_for maintenance temp_back to normal after start up
office be too_hot b312 replace_diaphragm and check_operation
c100 c122 be too_hot lower_discharge on air_handler and replace stat
split system not_run instal_new system and check_operation
f gate no heat in guard house blow fuse electric_shop replace
lab be too_hot a146 calibrate_stat and check_operation
225 person seat in b368 report that a loud humming noise be come_from the attic can_someone check that out noise_come from starter cover on exhaust_fan tighten cover noise go_away
water_detection alarm zone_10 remove sensor and instal_new one
loud_noise come_from vent a039 could_not find no noise_come from hvac equipment at_this time
227 b250 way too_hot replace controller and reset board
222 b164 no heat 62_degree raise_set point on acu-5 and checked_operation
227 a321 no ventilation replace stat and check_operation
233 water come_out vent leak on equipment replace pack on reheat_valve in room a156 and replace valve and actuator in room a144
225 a232 room occupant describe hot air come_from air vent making room humid stat in space set to 76_degree calibrate_stat and check_operation
101 d100 heritage_room too_cold talk to customer temp_ok
ac_unit not_work reprogramm remote and check_operation
strong burn_smell turn off fan controller at front entrance replace bad_motor on fcu and check_operation
water_detector cable cc 52.1 in alarm note_false asset enter to make maximo work in_bldg 218 room c01 distribution_level zone_3 cable cc52.1 be in alarm with no water find action_take replace cable and reset_alarm
water_detection cable d40 in alarm note list false_asset water_detector cable d40 be in alarm with no water_present replace cable and check_operation
repair fume_hood lh side access_panel rm e-101 fabricate clip to repair access_panel and install
101 heritage_room be too_cold calibrate_stat and check_operation
225 a232 a_c not_work unit be off for_p.m.
check_operation of ef-2 and ef-3 check_operation and perform cfm reading on equipment
check_operation of unit in a-56 replace time delay switch and monitored system
227 b311 b313 be show positive pressure and should be negative_pressure lab an employee have complain of chemical odor in the hallway and report to oshe please_fix the pressure to be negative_pressure for both lab reset damper control in attic and check_operation
lab b055 temperature too low greg driver at_ext 4832 report lab b055 temperature too low replace controller calibrate_stat and check_operation
ef-401a make_loud noise contractor replace bearing
control_valve leak a-119 pipe_shop have secure replace pack on valve and check_operation
101_01 green_auditorium too_cold raise_discharge set_point on acu_b6
221-a163 office very_warm ne to adjust_thermostat replace_diaphragm and calibrate_stat
224-b109 room too_warm calibrate_stat and check_operation
replace filter for room b-156 replace old filter with_new one
replace chill_water actuator on acu-3 replace valve actuator on chilled_water and check_operation
221-a314 too_hot removed controller and replace stat check_operation
222-a243 cold air be come_out of vent make_adjustment to vav_box and check_operation
101-a537 turn heat on repair stuck_stem on valve and calibrate_stat
231 1 a_wing near loading_dock noisy valve fcu#6 replace valve repair airline repair fcu casing and check_operation
replace pulley on ef-2 replace pulley and belt on ef-2 and check_operation
220 b-340 -PRON- office temperature be much too high replace control_valve for induction_unit and check_operation
repair valve replace vac barrel repair vac and install_new valve
install portable ac_unit rm c10 install portable unit and connect to return
check air_flow in b312 air_flow okay
repair water leak b-06 repair leak on humidity system
repair coil leak acu-6 repair leak in coil and check_operation
repair coil leak acu_4 2 repair leak in coil and check_operation
227 attic unit please check the unit ef b219 -PRON- be not_run and have not be run restart fan and check_operation
245-c013 too_hot no a f temp in space hot due_to outage
225 b45 ac need to be fix turn on urgent server_room equipment concern high temp safety switch reset and check_operation
245 c201 air seem to be out in -PRON- laboratory fume_hood and -PRON- be get an air fault restart hood fan and check_operation
220-b348 heat be on and very hot replaced_induction unit valve and check_operation
101-a0836 heater radiator make very_loud noise make repair to induction_unit valve
219-f030 f036 f031 f033 urgent adjust temperature make_adjustment on_computer for temp room back to normal
225 2 entire 2nd_floor be freeze cold raise_set point on ahu temp_ok
225-b352 b356 very hot calibrate_stat and check_operation
221-a314 leak in ceiling_tile check attic find no leak have pipe_shop replace tile
221-b131 no a_c check_operation okay make no adjustment
216 d122 too_hot be heat on make_adjustment to room temp on_computer temp_back to normal
227-b250 hot room check temp in space and check_operation okay
224 b260 too_hot replace_diaphragm and check_operation
217 b237 room too_hot must see pat x3914 to get access room be secure make temp adjustment on_computer temp_back to normal
remove plate from return_grill c-010 remove plate from return_grill
222 a342/a344 readjust the thermostat so that both a342 and the adjoining room be set to 70 degr raise cooling and heating set_point temp in space 70_degree
225 a321 too_cold room too_cold -PRON- window_unit have be service several_time this year the last time the bladder in the valve be replace and -PRON- seem to work ok for a time today -PRON- be blow just cold air and not mix any warm air i do_not think the thermostat be work in the unit valve close in attic pipe_shop make repair
101-a0039 freezing no heat in build pipe_shop to make repair
101-a0041 computer learning center be freeze no heat in build pipe_shop to make repair
225-a164 too_hot replace valve and diaphragm check_operation okay
220 a327 1 very hot in the office 2 black particulate matter around the vent repair air_line and replace_diaphragm
225-a206 hot office feel_like 90 unit down_for maintenance
225-a206 temp adjustment too_warm unit down_for maintenance
304 151 very hot adjusted temp on fcu and check_operation
220-b067 hot lab temp need to be 20 urgent replace diaphragms on actuator for 6 room and repair air leak on chilled_water valve actuator
233-b159 no air_circulation in lady room restart exhaust_fan off_due to outage
235-bldg exhaust_fan not_run turn_over to electric_shop breaker_trip reset back up and run
228 a118 office space be really hot replace and calibrate_stat
411_a170 the thermostat for unit 19 be off blank and there be no airflow from that unit replace switch relay and check_operation
101 a039 too_cold 60_degree -PRON- office have be at 60_degree for that last 3 day the cold be really unbearable some folk can telework but other do_not have a choice can -PRON- please check on -PRON- room or be there any arrangement to offer staff a warm place to work while the cooling heating situation be resolve pipe_shop make repair temp_back to normal
water_detector zone_10 alarm connect to sump pump not water_detection
220 b253 screen room be about 5 degree_f too_hot since april site wide outage replace_diaphragm and check_operation
101_a823 hvac be freeze in office coat worthy no heat in build pipe_shop to make repair
225-b161 no air_flow ahu down_for preventive_maintenance
226-b209 too_cold conference_room space temp_ok make no adjustment
221 a103 hvac for this office be not_function properly too_cold replace induction_unit valve and check_operation
water_detector comm fail bldg 216 note_false asset_list aml water_detector for bldg 216 218 and 219 be in a test loop that have be repeat since 4/19/16 -PRON- like the tuesday test never end bldg 216 show comm fail replace up on several water_detection cabinet and also replace several sensor cable
check temp in lab f036 g026 may_need to contact sponsor make_adjustment on_computer temp_back to normal
a600 to cold no heat in build break relief_valve
office be to hot a27 calibrate_stat and check_operation
227 b366 too_cold make_adjustment to set_point temp_okay
225 b347 strange odor and no air movement unit down_for maintenance
restock supply into shop from outage put_away shop supply after outage
101-a0044 a0046 entire floor check for coldness wear_coat again no heat in build due_to break relief_valve
101-a0031 fitness_center need to exhaust out smell from do the floor may_need fan place unit in vent back to normal
103-visitor center a_c not_work reset unit after outage
224-b260 no a_c calibrate_stat and check_operation
245 c113 room temperature too_hot replace induction_unit valve and check_operation
221-b258 too_hot calibrate_stat and check_operation
320_2 infant room be warm lower_set point for space temp_okay
226-load dock heat be run very hot find unit in hand shut_off and check_operation
235-a151 very hot no air_conditioning shut_off winter hot water base_board heat in whole_building for_summer
245 c113 room be too_cold plant have be out on 4/22 in response to room be too_hot now temp be replace_diaphragm and calibrate_stat
101 a734 too_hot calibrate_stat and check_operation
101-d0100 hot adjust and program stat
227-b250 hot a_c never come on today reset controller and check_operation
101-a0734 hot office replace_diaphragm and check_operation
too_cold acu-5 board be replace by_ddc new board be bad and need replace turn_over to ddc
a100 too_cold space temp 73_degree check_operation okay
224 eh-157b replace damper and actuator replace damper actuator on 2 exhaust_fan and fasten down cover
rebuild damper actuator rebuild several damper actuator
cut clock plate for signal_shop cut and fab per diminsion provide
222-b149 a_c not_work unit down_for maintenance
222 b143/a144 the ac be off be these lab unit off for_maintenance
103-visitor center a_c not_work reset unit high_limit and check_operation
219-f036 temperature spike and burn_rubber smell_like belt may have blow remove_pulley sheave and belt from_old motor and replace on new_motor unit back in service
restroom have no exhaust unit be off for_maintenance
222-b329 lab smell bad a_c work reoccurance no odor at_this time check unit be down_for maintenance
221-a054 lot_of condensation build up on chilled_water line drip everywhere check space humidity be 42 percent checked_operation ok
217 d120 c121 temperature of these room have be 28 c or great since_last monday repair valve and check_operation
101 a0131 office have be unusually hot even_when -PRON- be cold outside replace belt an acu_a1 and lower_set point
235-b188 ac not_work lower_discharge on acu-1 and check_operation
223-a159 a_c not_work replace_diaphragm and check_operation
101-a0221 too_hot like a sauna replace_diaphragm on reheat and check_operation
207 101 a_c do_not seem to be cool the main highbay area in the building or the office on the replace up on system unit back up and run
101-d0107 lecture_room d too_hot make repair to both mixing_box in room and check_operation
233-a155 hot office unit down_for maintenance
225 b40 please turn heat off vent be open and blow warm air thank_-PRON- replace_diaphragm and calibrate_stat
221 b233 network_closet just blow air not cool air from ac the display be flash filter reset unit and check_operation
230 129 2 /c unit be leave unfinished motor be replace but connection have not be make remove and replace both fcu motor
water_detector alarm cool_section replaced water_detection sensor and check_operation
101- next to cafeteria new west_square room training too_warm training in process too_warm lower_set point on unit and reheat
101_01 lecture_room b too_cold calibrate_stat and check_operation
room be too_cold b152 replace 2 controller sensor and stat and check_operation
room be too_hot calibrate_stat and check_operation
318 a112 too_hot lower_set point on vav 23 and check_operation
101 a600 too_cold make_adjustment to set_point and check_operation
222 a217 something wrong with air_handling system in -PRON- office every minute or so_i hear rattle_noise that be accompany by an air pressure difference i can feel -PRON- in -PRON- ear and cause -PRON- file drawer and desk to shake a_little bit check_operation of vav_box find no noise or issue
225 a-317 too_hot replace_diaphragm actuator and calibrate_stat
224 b210 too_hot replaced_induction unit diaphragms and check_operation
221 a241 too_hot replace control_valve and check_operation
air from unit smell humid mr bienfang at_ext 2105 report air from unit smell humid check_operation find no issue_with temp or humidity
ceiling leak near room a104 roof_leak turn_over to oeg
thermo stat not_work mr brizzi be operate fan in manual due_to thermostat not_work switch system to auto and check_operation
low room temp check system find no alarm
224 b210 too_hot replace diaphragms and check_operation
304 room 150 too_hot also check condensate leaking lower_set point and check_operation
226 b328 air_flow come in office be noisy and be very disturbing can anything be do make_adjustment to airflow and check_operation
ahu-5 water leak clean_up water and unclogged_drain in unit
320_2 too_hot please lower the temperature lower_set point on vav 2 degree
visitor_center main area air_conditioning be not_work again change set_point on system replace filter and check_operation
226 b328 the hvac air_flow in the room be constant and very_noisy the hvac air_flow in the room be constant and very_noisy this be dr jeff bullard 's new office can -PRON- please_fix this thank_-PRON- change set_point for airflow and check_operation
225-a314 very hot replace_diaphragm actuator and calibrate_stat
101 a0823 air_conditioning on all the time freeze in the office calibrate_stat and check_operation
318 c104 ac_unit not working- temperature sensitive equipment inside instal_new system temp set to 18 degree c
101_01 very_cold room 60 's raise stat in space and check_operation
235 e_wing all e_wing hood in alarm unit down_for maintenance
101-a0600 freeze unclog 3 coil replace stat replace 2 diaphragm and check_operation
226 a334 there be a high_pitch squeak_noise come_from this building utility room check building find no noise
101 a0701 and a0705 very_cold temperature pipe_shop work on riser
227-b313 fumehood c alarm a f too low reset_vfd fault and check_operation
221-a319 and room next to or across_from hot lab change diaphragms replace reheat_valve and check_operation
217-attic ah 210 bad_motor replace pulley and belt on ahu-210
unit have completely fail at 2112 hrs mr alan munter ext 6244 report that acu_18 have completely fail the display indicate high compressor pressure mr munter advise that hvac_shop be schedule to service the unit on 5/9/16 however -PRON- will require more_than preventive_maintenance mr munter advise that the external cooling tower have be make clunk sound and fan may have fail replace condenser fan motor and check_operation
219 ahu 327 burn_smell please check out see steve_coulter or beverly connelly x2485 replace bear on fan and check_operation
226 b108 rebalance air too loud and too_cold adjusted air_flow and check_operation
221 a141-a143 no heat no air unit be off calibrate_stat and check_operation
101 a10005 too_hot replace diaphragms clean out coil repair air leak and check_operation of all induction_unit
101 a902 too_cold pipe_shop work on riser
223 b256 unit stick on heat too_hot replaced_induction unit valve calibrate_stat and check_operation
check status of acu unit turn_over to oeg for replacement
218 d015 pneumatic control for the air supply in the room be not working.please take_care of this electric_shop make repair to vfd air_flow back to normal
221 a141 a143 heating cool work be be do and heating cool be never restore calibrate_stat and check_operation
221 a141 check a_c there have be a problem with the air_conditioning the room feel extremely cold than_usual could -PRON- take a look_at -PRON- and fix -PRON- when possible there be a flooding incident upstairs last_week may be something be change since then calibrate_stat and check_operation
220 a331 too_warm the front radiator be very hot top radiator push out both hot and cold replace valve actuator stat and check_operation
101 a1015 turn off heat very hot repair air leak and replace_diaphragm
303 125 very hot unit turn_over to oeg for replacement
101-a0935 corner of travel office to right heat unit run very hot repair actuator calibrate_stat and check_operation
101-a1113 hot office replace_diaphragm and calibrate_stat
101-a0500 freeze cold pipe_shop make repair on riser
221-b021 lab at 26.5 degree c ne to be 23_degree replace_diaphragm stat and check_operation
room b-231 control_valve leaking remove and repair_control valve and check_operation
exhaust_fan e-1,2,and3 thermostat operate inversely mr brizzi notice that the thermostat for all_three exhaust_fan in_bldg 305 appear to be wire backwards the fan shut_down when the thermostat set_point be lower and run when the set_point be raise thermostat be currently set at 60f i be view the fan from the stand point of act like ac_unit check_operation of stat with electric_shop support stat work correctly
220 b217 problen 1/2 of lab be too_hot and other 1/2 be too_cold please look_at replace_diaphragm calibrate_stat and check_operation
220 a116 problem with air_handler change with pressure in room.need new filter customer to purchase filter for replacement and will call when -PRON- come in
replace motor on ab-9,11 13 replace motor and check drive on all system
218 d018 temp have drop from set_point of 23_degree c to about 17 c. -PRON- be very_cold the relative_humidity be also above 50 which be out_of spec please address immediately reset vav and adjusted temp
411 a120 stuffy and hot todd snouffer check thermostat for rtu 14 and 15 serve the room stat on south and east wall stat on east wall set to auto_mode show temperature of 74-degree stat on south wall set to heat mode show temperature of 71-degree recommend coordination of stat setpoint and set both to auto_mode set stat to auto and check_operation
233 man_'s bathroom no or insufficient airflow the man_'s bathroom in build_233 have either no or insufficient airflow to clear the air and bad smell build up in the room please_fix the airflow problem so that the room be properly vent restart fan and check_operation
101-a0823 air be adjust and now -PRON- be very hot in the office calibrate_stat and check_operation
225 b242 temperature unit have malfunction hot office calibrate_stat and check_operation
203 102 no air_flow freezer room up to 80_degree restart unit after_power bump
101 a0813 please check heat in room calibrate_stat and check_operation
221-b031 lab too_hot need to be 67 but at 76 calibrate_stat and check_operation
221 b08 temperature in the room be 92 degree_f -PRON- be usually 62_degree f switch from winter to summer and adjusted_set point
101-a0715 a0713 very hot calibrate_stat and check_operation
101 a302 extremely cold in -PRON- office can the air_conditioning be turn down riser shut_down for repair by_pipe shop
resolve possible fail rope sensor in aml building 218 and 217 zone 2_s_cable 2.5_43.4 46.5/ 218 and four other in build_217 zone_1 these can be reference on graphic for more detail and all be on distribution_level for 218 be in distribution and mech_room replace sensor and check_operation
227 a357 heat be at 79 f. please adjust -PRON- back to 73 as -PRON- have -PRON- before thank reset and adjust stat to 73_degree and check_operation
101 a0041 1 please check -PRON- ac -PRON- seem to be off since -PRON- redo the floor in the gym restart acu 2 after_power bump
224 b216 air_conditioning be not_work room be very hot calibrate_stat and check_operation
repair condensor fan on acu-19 replace fan motor and check_operation
water_detector alarm ee4/30.6 and dd/30.6 vacuum_up two minor leak in room e01 one next to ahu-321 at floor_drain water_detector ee4/30.6 water appear to be from a leak duct or valve above duct.the other next to ahu-324 at floor_drain water_detector dd/30.6 water be dry source appear to be a leaking drip leg on pip next to ahu-324 check area no water_present reset_alarm
exhaust_fan 6 over 1 boiler have a bad_bearing turn_over to randy_wixom for replacement of fan
301 b-168 too_hot for most of the week temp now 78_degree in -PRON- cubical at noon lower_set point on acu and vav temp_ok at_this time
218-all lab d corridor get very_cold repair make to heat_exchanger temp_back to normal
218 d024 build 218 be now be affect by a heating shutdown laboratory be far off contr repair make to heat_exchanger temp_back to normal
411-a101 too_cold raise_set point to 72_degree
101 12 no a_c or air_flow need to be trip reset unit after_power bump
221 must call neil zimmerman before go over for access x5887 too_cold main air for build at 8 psi raise to 18 psi and turn hot water to space back on
224 a330 air failure of chem hood the air_flow be currently about half the required value trigger a constant alarm tone please have a look as_soon as_possible hood down_for maintenance restart hood and check_operation
225 a219 -PRON- office be very hot and -PRON-_would like to have the ac turn on please replace_diaphragm and calibrate_stat
225 a130 too_hot replace_diaphragm on hc 124b and replace valve and actuator on hc 126b
224 b364 ac work in attic be cause water to leak from ceil_tile outside of b364 in hallway check area find no water at_this time floor_drain leak turn_over to pipe_shop
temperature and humidity be too high rm a340,a342,b339 b341 repair issue_with control air to build room back to normal
220 b346 too_hot replace_diaphragm calibrate_stat and check_operation
218-d018 temp to low urgent 3rd request adjusted_set point on_computer temp_okay at_this time
reset ef 6_2 reset and check_operation
220-b246 very hot office replace_diaphragm and check_operation
235-burn smell meet emergency serv out front contractor welding in basement unable to vent area
220-b362 very hot office heat be come_out although turn way down replace_diaphragm and check_operation
304 140 very_cold calibrate_stat and check_operation
231-b140 lab fumehood alarm unit down_for maintenance
245 b101 office to hot please cool -PRON- down replace_diaphragm and check_operation
226-b241 no air_flow no ac replaced diaphragm on reheat and repair damper
101-e0125 no air_flow no a_c restart acu-1 and acu-2 after_power bump
101 a337 thermostat need adjust office be currently 82_degree customer to call trouble_desk when -PRON- can have furniture_move
224 a216 the chemical_hood in 224/a216 be not any pull air both the quick tissue check and f. restart fan and check_operation
216 a229c the room feel there be no fresh airflow please take_care of this raise air_flow set_point and check room okay
build 411 set up all acu unit on auto temperature and scheduling calibrate all stat and check_operation
235 a-12 water leak through wall a condensate return penetration 30_action take no leak or water at_this time possibly rain water issue
218 c001 c001 be divide into two small room the back room be currently very hot replace transducer and check_operation
101-a235 too_hot close_comment customer_happy with temp do_not change anything at_this time if something go wrong the customer_say -PRON- will call back contact nair
220-b270 heat be run too_hot replace_diaphragm calibrate_stat and check_operation
245-b131 b133 hot lab restart unit and check_operation
235 c001 all area spare fan belt create a tripping hazard please_see suggestion specifically c01 but all the area where hvac fan be locate a_wing basement b200 etc have spare fan belt place on top of the ductwork or on the floor nearby this create a tripping hazard in addition to be disorganized suggest a centralized station where the belt can be hang store with label rung to know which belt go on what fan i be willing to work with the hvac_shop personnel assign to perform this task pick_up belt around area
411_a183 1 too_cold calibrate_stat and check_operation
218 a03 ahu 513 have throw -PRON- be belt replace shaft bearing belt and check_operation
222 b136 too_hot replace actuator and check_operation
411 room a101 thru a143-a air be very_cold calibrate_stat and check_operation
room sto cold a101 a143 calibrate_stat and check_operation
office be to hot a257 remove filter and calibrate_stat
gym too_hot restarted unit and check_operation
replace bear eh-131 replaced bearing belt and align and tension
put_away shhet metal stock put_away shop_stock and organize
room too_hot b241 repair broken damper
225 a229 themostat not_work calibrate_stat and check_operation
220 a122 too_hot make_adjustment to set_point
411 a143-c still too_cold calibrate_stat and check_operation
220-a207 too_hot replace_diaphragm and calibrate_stat
245-c125 too_cold customer have asthma someone change -PRON- thermostat calibrate_stat and check_operation
replace induction_unit motor repair to made on work_order
226-b205 conference_room extremely_warm equipment be overheat per reading please call before go over there to be sure there be not people in conference_room tricia faccone x5900 change diaphragm and calibrate_stat
223-b345 fumehood_fail no air_flow replace damper actuator and check_operation
225 a326 too_hot replace reheat_valve actuator thermostat and check_operation
245 b001 too_hot
222 a322-a320-a316 too_hot repair chilled_water actuator temp_back to normal
222 a350 too_hot repair chilled_water actuator temp_back to normal
101 a338 too_hot unit down_for maintenance
222 a266 a270-a264 too_hot repair chill_water valve temp_back to normal
222 a352 no air_flow repair chill_water valve temp_back to normal
101 a635 too_hot calibrate_stat and check_operation
101 a207 too_hot unit be down_for maintenance
231 a02 no exhaust in shoot range damper_close on unit repair air_flow back to normal
223 a322-a317 too_hot replace control_valve and calibrate_stat
101 a800 too_hot unit be down_for maintenance
207 no air large bay_area too_hot acu-2 have wire loose tighten wire and restart unit
224 a225 loud_hum inside office seem to be come_from hallway air duct have be go on since monday customer equipment make_noise in lab
225 b40 room a_little too_cold calibrate_stat and check_operation
424 a101 a_c be not_work very hot reset time on controller and check_operation
101 a225 tooo hot calibrate_stat and check_operation
202 room 211 too_hot calibrate_stat and check_operation
101 a917 too_hot replace valve and calibrate_stat
receive_water detection_cable d 40 note_false asset_list receive_water detection_cable d40 investigate and find no water cable g 46 be in alarm too with no water_present replace water_detection cable and clear_alarm
recover_refrigerant unit outside on loading_dock recover_refrigerant from 3 system
lab_space be hot and stuffy please talk to sponsor and look_into concern build 223/ acu-9 serve b112 dr terrell 's lab extension x5785 office b214 replace up and check_operation unit back up and run
245 b25 room temperature in the room be excessively hot where -PRON- be completely uncomfortable to work in the room at all ne the heat turn off to this room repair mix_box temp_okay
221 b315 hvac unit make a hissing noise room be very hot replace_diaphragm and check_operation
230 room 135 no air please check ventilation bad condensor fan motor customer equipment ne inter_division work_order
224 b132 too_hot replace_diaphragm stat and repair air_line
room be to hot b328 replace induction_unit valve and check_operation
301-b179 too_warm and stuffy lower_discharge set_point and check_operation
225-a58 this_morning system emit a much high noise level than usually belt fray 225/a58 house an hvac system for lab module a59-a60 pm be perform on the hvac system yesterday 05/24/2016 this_morning the system emit a much high noise level than usually -PRON- sound as if one of the belt for the the blower_motor be fray have shut_down the system at about 7:45 this_morning to prevent failure please_investigate good regard ulf replace belt and check_operation
207- main bay empty condensation tank huge puddle on floor customer equipment unable to empty
condenser fan do_not work find lose wire check all wire unit back in service
unit short cycle system in heat mode check_operation system okay
unit freeze upafter 48 hour system low on charge charge system and check_operation
221-c14 water on the floor water leak from foundation turn_over to oeg
230 003 water leak condensation telephone switch room drain_clogged on unit clean drain and condensate_pan
acid damper 7 alarm at 1623 hrs_receive acid damper 7 alarm speak_with mr jim_le as to which ahu may be responsible -PRON- believe -PRON- be ef 105 a b which be operational -PRON- be determine the problem could wait until 5/31/16 the alerton aml system indicate ef 112 and ef 114 be off so check -PRON- for fun but i could_not find -PRON- vfd in build_215 attic to verify action_take ddc make_adjustment alarm clear
clog_condensate drain deteriorate insulation at 1549 hrs on 5/29/16 receive a call from mr larry lucas ext 5533 about acu-18 in room e104 leak condensate on the floor find the p trap in condensate_drain clog unclogged_drain with a piece_of wire and place unit back in service notice the fiberglass insulation on the access_panel to acu-18 be really shred bad and may be what clog the drain action_take unclogged_drain and remove insulation
224 b346 too_hot replaced_induction unit valve and check_operation
319 b109 the air_conditioning do_not work in this room lower_set point on rtu that_serve area
101 a0438 temperature have be warm stuffy for about a week do_not sound_like any air be circu unit down_for maintenance
233-a155 too_warm have no air_flow ddc_group clear_alarm on system reset clock
101-a0935 5 heat radiator blow heat hot to touch ne a_c closing_comment replace 2 diaphragm induction valve and actuator contact gramtikos_smoot
101-a0733 no a_c calibrate_stat and check_operation
101-a0623 no a_c unit down_for maintenance
224-a339 a341 hallway water on the floor condensation find no water_present in area
101-a0723 heat be run ne a_c fix unit down_for maintenance
101-a0227-a0225 no a_c unit down_for maintenance
101-a0337 82_degree ne a_c unit down_for maintenance
101-a0836 23 21 27 past the elevator no a_c replace_diaphragm and calibrate all stat
220 3 too_warm calibrate_stat and check_operation
205_117 and 126 no ac restart unit after_power bump
101-b0123 control booth no air lower_set point and check_operation
101-a0635 still blow warm air unit down_for preventive_maintenance
205 208 and 2nd_floor hallway no a_c find unit trip off electric_shop reset and check_operation
318 c_wing warm please adjust temp about 5 degree_f. low make_adjustment to system temp_okay
101 1134 1137 director_'s office no air_flow replace_diaphragm calibrate_stat and check_operation
101-a0303 very hot office no ac replaced diaphragm and check_operation
101-b0123 low air temp barely breathe calibrate_stat and check_operation
rms b222,b224,b226 too_hot close_comment make stat adjustment and replace 2 diaphragm talk to customer contact dewee
a225 too_hot replace 2 valve and calibrate_stat
205 110 computer take hit from the heat ne ac close_comment reset rtu-1 contact rinehart
220-b039/b043 have own computer in lab for a_c need adjust very hot replace belimo_actuator and check_operation
220-a023 cool unit drip on phone pipe work leaking have pipe_shop insulate pipe
226 a334 the squeak from this maintenance room be fairly regular today check area for noise unable to find at_this time
224 b114 the office temperature have be too_hot for several week replace induction_unit valve thermostat and check_operation
b188 2 no exhaust or supply men restroom new fan to be instal turn_over to oeg
building 101 room 1124 report as too_hot false_asset list replace induction_unit valve and check_operation
bad vibration on third_floor false_asset list ms janet madison in build 222 room a317 ext 8616 report a vibration make -PRON- door rattle on -PRON- hinge decide to start with ac shop on the chance this may be an out_of balance fan wheel somewhere find exhaust_fan in hand release and back to normal noise go_away
no hood exhaust a209 replace belt system back to normal
sever lab too_cold b321 customer instal equipment -PRON- ne to contact installer
loud_noise come_from attic can be herd in b325 break flex_duct in attic repair noise go_away
room be too_hot a1026 calibrate_stat and check_operation
ac be not_work b185 turn on hv-4 and open chilled_water valve
office be too_hot a359 replace control_valve and check_operation
101-a0123 12 no a_c hot calibrate_stat and check_operation
101-a0422 a_c not_work calibrate_stat and check_operation
101-a0224 no a_c closing_comment adjust t_stat set temp in room at_72f check valve ok contact brown
245-c138 fumehood e102 not_work no air_flow replace break_belt ax-60 2_ea
225 a27 ac control knob be break room temperature be below 60_degree replace induction_unit valve and check_operation
223 a361 office be uncomfortably warm and have be for week replace induction_unit valve repair air leak and check_operation
235 a155 not enough ac with the ceiling louver max open close_comment check discharge on acu-5 at 52f check_operation of reheat_valve everything be ok check calibration_of stat open supply diffuser to space talk to customer explain that 1 stat serve all of a side will have to coordinate_with fellow worker on stat sp.contact eyer
225 311 extremely_hot air be come_out of the side vent the air_flow register locate next to the window be blow cool air out the top vent but extremely_hot air be come_out of the side vent the hot air be make the office to hot to work in make_adjustment to set_point and check_operation
301-c100 c112 very_humid and muggy please adjust temp make_adjustment to set_point and check_operation
301_b185 shipping and receiving ac not_work calibrate_stat and clean filter on fcu
101 a1026 -PRON- be very hot in -PRON- office calibrate_stat and check_operation
220 a06 exhaust vent hood not_work little to no air_flow replace belt system back to normal
222 b321 computer server lab too_cold with humidity show as be high complete on m_slip 62791
224-a341 urgent water leak fill up 3 trash can floor_drain bad turn_over to pipe_shop
235 k-121 very_loud fan noise close_comment replace belt b-57 3 ea and grease sf-1 on roof have to coordinate_with control police and dispatcher to access the roof.contact english
b119 freeze close_comment room temp be 66f upon_arrival triple mod calibrate 2 of 3 stat set at_72f check reheat_valve 1 stick closed correct one drip leg drain to restore hot water flow room temp be ok at_this time contact dewee
room too_hot c100,c106,c108,c110 c122 close_comment check room temp at 74f set stat to 65f check all induction_unit discharge be 64f acu discharge low to 50f contact bell
101 a721 2 a_c unit in room 1 be put_out cool air the other be put_out hot air please check out close_comment adjust t_stat set temp in room at_72f check valve ok contact meenehan
220 b145 too_hot close_comment change diaphragm change reheat_valve and calibrate t_stat contact koffman
225 a311 too_hot calibrate_stat and check_operation
101 a1130 a?c unit 1 be hot and 1 be cool please look_at close_comment adjust t_stat set temp in room at_72f check valve ok contact bennett
218 f013 recharge refigerant compresser need inner division_work order for repair
check noise in a118 make_adjustment to damper and check_operation
no hvac in build since_last week restart unit and check_operation
220 b310 too_hot replace_diaphragm calibrate_stat and check_operation
225 a27 too_cold complete on m_slip 62828
225 b265 tooo hot replace_diaphragm on reheat and check_operation
101 c100 ne cool air calibrate_stat and check_operation of ac_unit
224 b328 too_cold calibrate_stat and check_operation
245 b136 room too_warm for calibration please lower temp replace break_belt on ef-5
no air in room d-07 belt break on air_handler close_comment change d07 acu belt contact furst
report of an air_handler unit maik noise in b_wing warm be corridor belt be off could_not isolate and there be no danger to unit or personel close_comment repair belt on exhaust_fan 5 contact foreman
223 b126 room too_warm thank calibrate_stat and check_operation
225 a240 ac booster unit in 225/a240 be break for last_week or so include yesterday(june 6 each time i enter the room i notice the ac booster unit be off and feel very hot in the room even_though i tune the ac booster unit on each time when_i see -PRON- turn off -PRON- ne get -PRON- fix as_soon as_possible repair leak and recharge system
225 attic blue catch bucket be overflow in the attic of 225 near column j 14 onto the floor please do check on -PRON- brian 's cell 301 910 2914 another alt contact craig watson x4402 thank close_comment catch bucket empty replace with one that be drain hose contact knepp
301-b173 7 water leak thru light check area find no water_present at_this time
101-e0101 lecture_room a be very_warm calibrate_stat and check_operation
please read hood in build 225 room b-59 and validate close_comment read face_velocity fail at 76fpm check exhaust_fan belt loose replaced belt rechecked face_velocity at 90fpm calibrate flow meter in service now contact richter
repair sf-15 and sf-16 repair stat replace actuator grad and check_operation on both unit
216 a147 check the sensor for the supply air diffuser the supply vent blow hot air please ta reset ddc setting and check_operation
222 a234 temperature be very_cold in room can the air_conditioning be adjust to make -PRON- warm adjust_set point of vav and check_operation
411_a183 1 thermostat not read set temperature correctly and a_c run_constantly please cc.mailto:todd.snouffer@nist.gov">todd.snouffer@nist.gov robb poling 411/a183 1 be experience the recurring issue of thermostat not read set temperature correctly and a_c run_constantly upon_arrival to work this_morning 411/a183 1 thermostat read 55_degree not a conducive work environment temporarily the a_c have be turn off but as outdoor temperature rise today -PRON- will_need to be turn on again please_send someone out asap to calibrate a_c thank_-PRON- ziva_x4085 calibrate_stat and check_operation
411-a143 2 a_c run_constantly heather snow 411/a143 2 and farah shirmohammadi 411/a143 be experience the recurring issue where the a_c be run_constantly and cold air on -PRON- and thermostat be not recognize temperature setting cold air temperature be not a conducive work environment please_send someone out asap to calibrate a_c thank_-PRON- ziva_x4085 calibrate_stat and check_operation
217 hallway outside a107 water_drip from_ceiling find control_valve leak badly repack valve and check_operation
225 b265 -PRON- room be very hot -PRON- be be this be for a while please have someone_come check the calibrate_stat and check_operation
301-b163 too_hot in store room replace_diaphragm on both reheat_valve and check_operation
217 f105 room be cold than_usual -PRON- have be about 17.5c today normal be about 22.5c reset program on vav_box and check_operation
clean_up mess in mech_room bebind in front_of ahu-2_1 clean_up mess behind ahu-2_1
make bracket for door at build 205 for r ullman fabricated bracket for electric_shop
411-a143 2 a183_1 still too_cold do_not fix heather snow 411/a143 2 and farah shirmohammadi 411/a143 be experience the recurring issue where the a_c be run_constantly and cold air on -PRON- and thermostat be not recognize temperature setting cold air temperature be not a conducive work environment please_send someone out asap to calibrate a_c thank_-PRON- ziva_x4085 calibrate_stat and check_operation also raise_set point for space
224 a330 the a_c keep on cooling despite be set to 70f the room temp be currently 64 66f replace 3 920b_controller 4 stat and check_operation
vc 103 main area visitor_center be still hot until late afternoon a_c not come on make_adjustment to run time set_point and check operaion
hce1 5 steam leak repair steam leak in coil and check_operation
belt be squeal on ef-22 replace belt on ef-22 and ef-23
233-b120 very hot calibrate_stat and check_operation
218-c011 lab be way too_hot reset board on vav and check_operation temp_ok
220 b139 too_hot in lab 80 + degree_f. make_adjustment to 908_controller calibrate_stat and check_operation
202_129 227_228 insufficient cooling and high_humidity condition be prevent calibration -PRON- have hvac problem with insufficient cooling and high_humidity in several of -PRON- condition space condition be prevent calibration_of customer instrument please advise thank_-PRON- make_adjustment to set_point repair stuck_stem on heating valve and check_operation
225-b306 no a_c air_flow calibrate_stat and check_operation
225-b233 network_closet over heat repeatedly repair leak and charge system work_properly
101-b0101 lecture_room a extremely cold make_adjustment to set_point and check_operation
245 b136 the temperature be low but still too high to perform calibration please revisit the replace break_belt on ef-5 and replace filter in supply_duct
226-b205 a_c not_work replace_diaphragm calibrate_stat and check_operation
101-lecture_room b a turn up air up too_cold make_adjustment to unit and check_operation
221 b233 supplement air_conditioning unit in the room do_not work even_though the room be very repair leak and recharge system check_operation
101 c100 too_hot lower_set point on acu_c1 and check_operation
225 b204 too_hot replace_diaphragm calibrate_stat and check_operation
office be too_hot b370 calibrate_stat and check_operation
218 d024 e025 d018 other ac be off in build 218 check_operation of unit temp_back to normal
no ac d024 e025 d018 check_operation of unit okay temp_back to normal
install butterfly damper in the supply_duct to room a143 instal_new damper and check_operation
install a buterfly damper in office supply_duct room a-183 1 instal_new damper and check_operation
no ac/13 restart acu-12 after_power bump
217 b137 water leak from_ceiling chilled_water valve have be fix
304 hall way outside room 107 very hot restart all equipment and check_operation
318 c_wing too_hot lower_set point 2 degree check temp in space okay
231 b113 air_conditioning not_work hot air come_from vent check_operation of 920b_controller calibrate and temp_back to normal
227-b261 b257 power surge everything come back on except ac urgent repair air leak on system reset_fault and check_operation
101 12 power surge a_c not restore and 12th_floor be get hot reset unit after_power bump
the store room have no air_conditioning false_asset list at 0437 hrs on 6/20/16 ms dawn bruchey call to report the store room in_bldg 301 have no air_conditioning run start unit after_power bump and check_operation
water_detector in alarm attic west false_asset list_receive a water_detector alarm for zone_3 at 0441 hrs investigate but could_not find any detector in alarm alerton_system could provide no specific location for alarm find no water_present reset_alarm and check_operation
225 b52-b58 the hvac booster system for the cleanroom lab b54-b56 be not_work i also send a temperature plot for the_past month to kevin dewees -PRON-_would be grateful if -PRON- could check the hvac booster thank_-PRON- ulf find booster unit off restart and check_operation
office be too_hot b236 calibrate_stat and check_operation
221 b08 lab too_hot power_bump cause a?c to go_off restart unit after_power bump
245 b033 b019 subbasement lab ne humidioty control within appropriate temperature humidity below 50% at 21.5c reset start hot water_converter pump and turn_over to ddc to have alarm point instal on pump
220 a115 too_hot rebuilt actuator calibrate_stat and check_operation
room 117 be too_hot restart unit after_power bump
replace valve and actuator hc331b replace valve and actuator
101 a903 on a_c too_hot calibrate_stat and check_operation
220 b204 way tooo hot replace_diaphragm and check_operation
office be too_hot a357 make_adjustment to set_point and check_operation
check fan coil unit in b158 m_slip detail_description when the air come on -PRON- blow_directly on -PRON- and -PRON- cubicle be too_cold adjust supply vent away_from customer
231 b141 control ne to be adjust to control humidity_level to stay below 55% rh description hvac control ne to be adjust to control humidity_level to stay below 55% rh unpainted metal surface store in this lab be corrode due_to high_humidity level make_adjustment to set_point and check_operation
318 d101 ventilation fan for ppe storage room be not_work restart unit and check_operation after_power bump
222-b158 no air_flow no a_c like -PRON- cool make 68_degree temp in space with in guideline make no adjustment
215-attic roof fan make very_loud racket sound_like -PRON- be ready to blow ef-401a bad_bearing contractor work on unit
222 a135 airflow be positive blow_out towards the corridor adjust a f negative to corridor submit by oshe as per occupant complaint 222/a135 be a restroom the room airflow be positive blow_out towards the corridor as determine by a smoke tube test on 6/21/16 the room airflow for a restroom should be negative blow in from the corridor can the airflow for this restroom be adjust to be make negative to corridor replace motor for bathroom_exhaust and check_operation
223-a117 temp too_hot replace_diaphragm and check_operation
207 entire bldg no a_c instal_new drain_pan and check_operation
301 b-168 -PRON- be now 78.4 degree at -PRON- desk too_hot the last time i put in a ticket the weather change and cool off can -PRON- get here today while -PRON- be hot make_adjustment to set_point on acu and check_operation
224 a-151 office too_warm replace_diaphragm and check_operation
215-no acid_exhaust need to reset everything reset and start unit after_power bump
205_117 no a f no fan due_to electric bump reset rtu-1 and check_operation
216 a136 1 there be a metallic rattle sound_come from the air return in the ceiling -PRON- just start sound_like a fan_fail ef-401a bad_bearing unit secured for repair
227-b206 hot calibrate_stat and check_operation
224-a345 and a 369 conference_room hot room replace_diaphragm in a345 and replace valve and actuator on a369
318-c104 a_c not_work equipment at stake unit on order for replacement
205_117 a_c not_work replace belt on acu-3 and check_operation
lab b48 be hot repair air leak on control_valve and check_operation
225 b208 too_hot closing_comment replace induction_unit hot water valve adjust_thermostat contact pradip pandya
245 b131 b133 this room be extremely_hot again find acu off restart and check_operation
225 a212 a_c vent noise have get louder a_c vent noise have get louder employee request for someone to come back out and scope correct if_possible employee describe -PRON- as constant background noise and not white noise adjusted air_flow on return
245-b133 c101 c105 hot office and a smell urgent already tell safety unit off for_maintenance
227-a262 too_warm lower_set point and check_operation
304_162 no a_c tool_crib exhaust_fan on roof;. replace grad and check_operation
223-a163 too_cold calibrate_stat and check_operation
217-a219 the right half of the room be very_warm currently temperature be 76_degree f lower_set point on_computer and check_operation temp_okay
244-a355 hot office calibrate_stat and check_operation
220-a016 high_humidity equipment at stake find pump_off and unit in purge reset temp_okay
224 a208 210 lab_space unreasonably warm replace_diaphragm and check_operation
222-b158 ac need to be turn on office very hot make_adjustment to set_point temp_okay
301- b174 conference_room freeze make_adjustment to set_point
b106 too_hot replace control_valve calibrate_stat and check_operation
water leak d05 removed filter block air_flow open damper no water leak present
too_hot room b48 contact joe 3716 find acu-6 off restart and check_operation
too_hot contact avi 2214 acu-6 be off start and check_operation
room b250 too_cold temp in space 74_degree adjust louver for air_flow
no ac replace fuse and check_operation
noise in room b-146 come_from b-200 replace bear on exhaust_fan noise go_away
220 b246 no air_conditioning nothing be blow this hasn't be a problem before find acu-6 off restart and check_operation
101_a823 air_conditioning be leak cause carpet to come up and mold smell tighten hand_valve packing and clean_up water
304-b015 ne a_c restart unit and check_operation
222-b338 no air_flow replace motor on bathroom_exhaust and check_operation
225 b265 too_warm 10 computer at stake office be warm_than usual would_like to have someone take a look_at the temperature this office will have about 10 computer be image for user any_question please call -PRON- x2055 close_comment replace reheat_valve and calibrate_stat contact ann rickerd
101-a600 office too_warm replace diaphragms and calibrate_stat
233 b146 an hvac attic fan above -PRON- office be make a high_pitch sound difficult to work and may indicate imminent failure check attic and around area find no noise present_at this_time
101-b113 too_hot urgent request meet take place urgent check temp in space okay_at this_time
101-c0100 portrait_room very_warm temp_okay in space check_operation
233-a129 replace motor exhaust_fan e3 replace motor_pulley and belt
217-b243 and various other office a_c in hallway create big wind blow paper in office ddc work on system
220 a267 urgent air_conditioning be out in this office and the temperature be 82f please assist asap replace induction_unit valve and check_operation
fabricate drip_pan to protect ahu-329 vfd from water instal drip_pan above vfd
205 126 too_hot 82_degree room operate on small a_c unit clean out filter dryer and check_operation
227-a262 lab too_warm also door hard to open wind_tunnel effect repair air and check_operation room back to normal
101-a06 entire wing freeze cold closing_comment temperature be okay_at this_time no adjustment_make contact gail lantion
clean drain_pan of acu-8 closing_comment cleaned drain line out be clog contact randy_wixom
101 1137 very_cold closing_comment temperature okay_at this_time no adjustment_make contact loretta robinson
101 a1038 too_cold readjust temperature set for a1038 too_cold request a 2 degree warm please}thermostat be set at 74_degree currently read 66 68_degree assess if the thermostat be set correctly or read correctly in the_past -PRON- unit have break and never send out warm air only cold air maybe this have happen again calibrate_stat and check_operation
220-b149 adjust temp too_warm closing_comment change reheat_valve and calibrate thermostat contact dean jarrett
301-b194 a_c whistle close_comment put new belt on the unit the day_before which make the motor bearing make a_little noise grease motor everything be ok now.contact bret whitworth
225 b242 consistently within the high 70 's and that the lowering of the temperature do_not work customer -PRON- have submit 2 3 ticket in the_past to have this issue_resolve closing_comment everything be okay_at this_time contact dia campbell
220 a116 install_new air filter in high accuracy temperature laboratory the filter have be block for several month pend delivery of filter for the system -PRON- be now on the loading_dock of 220 and -PRON- fear that damage may occur to the air_handler if the filter be not replace soon replace filter on system and check_operation
245-c227 customer_say office be freeze cold calibrate_stat and check_operation
224-a111 to hot second call calibrate_stat and check_operation
233 man_'s room ventilation be off again -PRON- need to be turn back on -PRON- be also a recur problem and something need to be do to fix this recur problem so that -PRON- be not a continue problem restart fan after_power bump
preventive_maintenance team indicate the compressor will_not run trouble_shoot and resolve unit no_longer in service tag_out since 1981
indicate by preventive_maintenance team that fcu be in need of replacement provide justification for system replacement and if so name plate information of existing system for -PRON- use to order replacement unit tag_out of service back in 1981
224-a139 too hot!. calibrate_stat and check_operation
water_detection alarm zone_3 no water_present check_operation and reset_alarm
fan_fail alarm receive a fan_fail alarm at 1537 hrs for ahu 6 1 in_bldg 227 find fan off and could_not restart speak_with mr jim_le who inform that 6 1 could wait until 7/5/16 repair air leak and check_operation unit back up and run
water_detection alarm zone_1 no water_present check_operation and reset_alarm
build 221/ laboratory a144 sponsor have be experience condensation form on lab 55_degree water line in laboratory a144 and a054 other maybe experience the same condition that be cause for condensation to drip a144 onto electrical circuit relate to experiment and subsequent arcing check acu-4 supply this lab for proper operating condition and that sponsor supply air/ control be properly function confirm that pcwhx be properly supply the 55_degree f water and that supply water be not be deliver at a cold temperature than 55_degree f. sponsor contact name be mr josh pomeroy x 5508 replace 908b_controller replace_diaphragm rebuild_actuator replace grad and check_operation
hv-4 will_not continue to stay on line accord to customer customer also indicate_that when hv-4 be on line the system be not properly cool as -PRON- have in the_past two year evaluate system operation and resolve the deficiency in form customer once hv-4 and chill_water coil be properly work to keep the roll_up door in the shipping area close as much as_possible relabel system to run year around and check_operation
water_detector alarm zone_4 no water_present check_operation and reset_alarm
101-a705 too_warm replace_diaphragm calibrate_stat and check_operation
101-a0125 room 5 too_hot and stuffy urgent customer not feel well check room temp_72 degree and check_operation
225-b168 one side of room blast hot other side blow cold calibrate_stat and check_operation
225-b304 very hot office replace_diaphragm and check_operation
235-k136 too_hot lower_set point in space temp_okay
221-a143 very hot replace_diaphragm calibrate_stat and check_operation
245 c125 office be too_warm rebuild_actuator and calibrate_stat
220 a251 please low temperature in office -PRON- be much hot than other office or hallway replace valve coil calibrate_stat and check_operation
301 112 noise emanate from air vent very_loud chancy lyford x4852 lower air_flow set_point on vav-8 noise go_away
223-b210 hot room replace valve and calibrate_stat
227 a227 very_humid and hot 75f complete on m_slip 68520
318 c-111 c-111 c-119 these area room have be very_warm for quite some time current temp in the room be 79 and 80 deg lower_set point and check_operation
227-a403 provide proper a_c sys ventilation inside machine room deficiency list provide by inspector replace unit and check_operation
222-b338 no air_flow motor replace and belt air_flow okay
411-a120 office in a128 very hot adjusted_set point and check_operation
227-a239 and office next to -PRON- blow hot air very_warm change set_point on_computer and check_operation
217-attic ah107 fail bearing and shaft replace fail bearing replace belt pulley and aligned and tension
motor bearing fail and pulley replacement need indicate on pm paper work 16 63637 the need to replace electric motor due_to bearing fail and the need to replace exist pulley due_to excessive ware coordinate_with electric_shop the repair to be perform once -PRON- have purchase replacement pulley outage will be require motor info 7.5hp 230/460v 3ph 1755rpm 213 t pulley info maska 2mb77l 11/8 bush pulley replace motor and fan bearing check
227-a227 too_hot and humid change set_point on_computer and check_operation
318 a115 this area(room have be very_warm for quite some time current temp lower_set point and check_operation
222 b107 and b105 room temperature be too_warm please cool -PRON- off a_few degree lower_set point and check_operation
221-b308 freeze cold office calibrate_stat and check_operation
water_detection come in for zone_4 there be no leak or flood -PRON- screen in control room be down so_i check unit 2 4 and 6 and find no problem do_not open the unit door check unit and area find no water_present reset_alarm
103_visitor ctr the ac vent in the ceiling above the desk be leak water check system make_adjustment to set_point no water_present
indicate on pm paper work that supply section of ahu plenum there be an air leak assumption be this be a sheet_metal seam issue talk to -PRON- team for proper information not clear on documentation seal joint on casing of air_handler
pm report drive_bear fail repair replace bearing and check_operation
pm report drive_bear fail repair replace bearing and check_operation
245-c125 re call fix yesterday now office be extremely_hot may be wait on a part replace stat and calibrate
hvac pm_crew indicate fan not_run and the need for electric_shop support to resolve fan not_run replace starter
hvac pm_crew indicate unit block by material and can_not access to perform pm coordinate_with shop supervisor to gain_access to perform pm move material and perform maintenance
pm_crew indicate fail drive_bearing issue be work on unit have new bearing and belt instal
isolation spring fail and ne replace also indicate by pm_crew that motor bearing be very_noisy repair motor info 15hp 1755rpm 3ph 254 t 230/460v repair isolation spring repair electric_shop replace motor
indicate by pm_crew fail bearing drive side of what not clear inadequate information document by pm crew.note system be find with door_open and fully fail bear on 7/7/2016 by_ddc team hvac pm_crew identify the failure on 6/8/2016 but no action to resolve replace bearing and check_operation
226-b205 very_cold calibrate_stat and check_operation
indicate by pm_crew that motor bearing be noisy motor info 7.5hp 3ph 230/460v 3450rpm 17.2/8.6amp 184t.motor mount adjustment rail have fail and need replace why be this not do during this outage motor_rail info 184a2 motor_rail have be replace motor have no noise at_this time
indicate by pm_crew that system have not ran for year be system still to be maintain in case the need to run occur if not then communicate to general foreman the need to have this remove from maximo discussion need to happen first so proper authority make determination unit have be remove
indicate by pm_crew that flex_connection be fail fix repair flex_connection on acu_b1
pm_crew indicate system will_not run blow fuse replace unit back in service
221-a143 too_cold calibrate_stat and check_operation
bad_bearing exhaust_fan 22 locate over boiler 6 have what sound_like a bad_bearing open disconnect on roof at unit to shut_down replace belt grease bearing and check_operation
226-a160 a356 water_drip from ac in attic repair water leak in attic and check_operation
224 b330 adjustment repair of the office ac heating system the ac seem to be not_run replace_diaphragm repair stem and check_operation
squeal belt or bearing the roof_top exhaust_fan over the condenser pump vfd area on south end_of building have a bad belt or bearing bad belt replace and check_operation
301_b185 ac not_work in receive this have be an_ongoing issue this summer thank lower_set point on unit and check_operation
222 b105 temperature be too_warm make_adjustment to set_point and check_operation
217 hall near h-113 adjacent to room h113 leak condensation in the main spine corridor adjacent to room h113 in build_217 there be a miss ceiling_tile and an air register provide heating and cool air this register have condensation come_from -PRON- that frequently wet the hallway floor the dirt around the register show that this be a long time problem this dropping water make the hallway floor very slippery and present a safety problem replace filter clean unit and check_operation
207 110 ac not cool well lower_set point and check_operation
101-entire 9th floor no a_c repair air leak and calibrate_stat in several room
222-b338 no a_c no a flow replace fan motor and check_operation
301-c123 too_cold raise_set point on vav and check_operation
220 a153 the right_side vent continually push out hot air temp control dial do nothing 10 degree hot than hallway replace_diaphragm calibrate_stat and check_operation
101-a1005 director_'s office too_warm calibrate_stat in several room and check_operation
fail bearing ahu-107 replaced bearing belt and pulley
no air_conditioning in room carrie at_ext 2533 room a259 report room very hot and duct be blow hot air
223-a259 hot air blow_out of vent urgent replace_diaphragm and check_operation of induction_unit
225-b319 too_cold replace diaphragms and check_operation
304 155 air leak cross airline on floor 30_action take repair air leak
216 a147 supply vent be warm air come_out make_adjustment to set_point and check_operation
224 b208 too_hot in office replace induction_unit valve and check_operation
225-a240 computer equipment closet run way too_hot urgent request check charge on unit make_adjustment to charge and check_operation
replace bear acu-11 replace bearing and check_operation
water_detector alarm unclogged_drain and check_operation
226 a334 there be still a high_pitch squeak_noise come_from this room -PRON- be still intermittent usually happen between one quarter to three quarter of every day i email a video with sound of the noise to jim_le on 6/27 lubricate bear noise go_away and check_operation
218-a003 signal sf339 water come_out of leak detector clean_up water and tighten hand_valve pack
301-a132 humid and not much air_flow in back sometimes feel_like no air_flow lower_set point and check_operation
301 112 noise emanate from air vent very_loud chancy lyford x4852 lower air_flow set_point on vav-8 noise go_away
224 a255 too_warm in office -PRON- pretty warm in -PRON- office compare to the hall and adjacent office the blower unit be blow_out hot air thermometer show 100f any help with this will be much appreciate -PRON- will be out 7/14 and 7/15 on annual leave replace_diaphragm and check_operation
223-b334 b335 entire 3rd_floor restroom a side too man_'s lady room no air_flow restart both exhaust_fan and check_operation
cut and drill clock plate fabricated plate for teletronic
221-a349 too_hot replace diaphragms on induction_unit and check_operation
build_245 room d-100 replace bad_bearing on fan e-90 replace bearing and check_operation
220-b324 no a_c no a f calibrate_stat and check_operation
226-b216 no a f no a_c check_operation okay_at this_time
please check_operation on acu b2 in building 101 reset controller and check_operation
219-g032 ne to bring temp down_for measurement secondary chilled_water not_work ddc make repair
216-f105 too much pressure in lab wind_tunnel effect ddc make repair to system
226-a334 mech closet supplemental handler make_noise in fan also check line to see_if clog sign of water leakage drain line clog clean out grease bearing and check_operation
223-b339 filter flashing and unit squeaking see d.fowler x3552 for_entry clean filter and check_operation
220-b239 75_degree in this mech closet worried supplemental will burn up also have filter flash clean filter and check_operation
226-b244 too_hot unit down_for maintenance
building 101 room b08 be smell electrical burn replace humidity bottle and check_operation
101-e0128 no a f no a_c in this room replace fan motor on all_three induction_unit
301 b147 very_humid in the office paper be curl and very damp lower_discharge set_point and checked_operation of acu-11
227/b326 too_cold customer would_like the temp raise above 72_degree make_adjustment to set_point and check_operation
205 126 a_c have water pour out_of -PRON- replace condensate_pump on unit and check_operation
224-b239 supplemental a_c on check mode p601 and room be warm replace the motor check the condenser fan motor and set the temp to 68_degree
318-c104 very very hot closet 1st priority instal_new system and check_operation
water_detector zone_4 check area and find no water_present reset_alarm
water_detector zone_6 check area find no water_present and reset_alarm
222 room a351 and a365 too_hot lower_set point and check_operation
check the air in office a103 checked_operation of system okay
301 c120 too_cold raise_set point on_computer room temp_72 degree
223 b313 condensate_pan be over flow clean unit and check_operation
226 b225 fume_hood be off and i be get regular alarm i suspect someone be in the attic work on -PRON- but would appreciate -PRON- disable the alarm while do_so so_i do_not hear -PRON- from the lab neighbor if -PRON- be not_work on -PRON- then something have break unit down_for maintenance
101 a800 tooo hot 80_degree calibrate all stat and check_operation of acu_a6
224 there be large puddle of water in the attic unclogged_drain and check_operation
221 a361temperature adjustment please raise room temp ~2 deg calibrate_stat and check_operation
leak in room b-356 find water in attic clean_up water and unclog drain
224 a161 temperature in office be too_hot calibrate_stat and check_operation
variable speed pump room air filter may_need change note_false asset_list mr cole report that the air filter in the vsp room wall be look pretty clog up filter to be change on preventive_maintenance
223-b218 a_c not_work replace control_valve and check_operation
221-b351 booster cool coil leak clear_drain and check_operation
225-b105 too_cold calibrate_stat and check_operation
install_pulley and belt ec-8 instal pulley on new_motor align and tension_belt
check ac_unit in room e015 see luke latham for_entry to room electric_shop replace motor
216 b109 b103 increase the room temperature 2 deg_c in the office space make_adjustment to set_point
221-a239 no a_c replace stat diaphragm and check_operation
101- basement no air restart_equipment after_power bump
227 b123 ventilation noise in lab and also lab be cold 60 f tag_out hood fan in attic lab hood have be remove and duct_work cap off
replace bearing and shaft e003b replace bearing and shaft check_operation
227 a357 office temperature be 80 please reset back to 73 thank_-PRON- reset controller after_power bump
304-b015 no air_flow no a_c need specific a_c for measurement restart unit after_power bump
226 southside chiller mech_rm ahu-16 and 17 spray pump be not_operate ne fix asap turn on pump and check_operation okay
301-c100 mep no air_flow ddc resent_code to controller unit back up and run
205_117 no air_flow no a_c from power_bump the other day restart unit after_power bump
216 b109 office be extremely cold adjust room temperature replace sensor in return air duct
227 a358 hood on left_side be make a loud_noise possible come_from the stack in the attic
203- air_handler 2 3 just go down ne to bring back up -PRON- have freezer restart unit and check_operation
227-a262 wind_tunnel effect and too_warm for -PRON- measurement reset controller and check_operation
101 a738 please check ac room be hot calibrate_stat and check_operation
build_227 cfb-1-b159 check_operation on the fan get information of equipment and check_operation
101 04 burn_smell may be a belt acu_a3 odor_come from burn popcorn
101 07 as_soon as -PRON- get off elevator on 7th floor a side see leak pad water come fr vent no water_present at_this time check area find no issue
water_detector alarm zone_1 check area find no water_present
water_detector alarm zone_4 bad up replace and clear_alarm
223-a214 closet with chilled_water hvac leak chill_water leak in closet pipe_shop make repair
411 a182 and a170 hvac unit service these two space in 411 be show a cool fail error me and there be no cool available temperature in these area be read 89 degree_f. please repair asap thank reset unit and check_operation
304 150 room w roll_up no air_flow no a_c unit be off for_maintenance
207 101 no air_flow no a_c restart unit after_power bump and check_operation
101-c033 health_unit and next door check c_wing no air_flow no a_c replace belt on acu_c3 and check_operation
220-a349 no a_c heat be come_out of register just move to this office replace_diaphragm and both belimo operator on acu-5
411_a170 no a_c replace coil sensor unit back in service
225 b63 please replace an ac fan belt in -PRON- 3 ton unit -PRON- do have a space belt in the room bring a b30 size as a spare alt contact to let_-PRON- in this room be craig watson x4402 replace belt and check_operation
221 1 at_least 1 zone on the 1st_flr w/ rm heater run non_stop year round incl woman_'s bathr check_operation of equipment find no issue
216 f105 too_hot for testing be 82_degree need to be low unit down_for repair notice be send out to customer
101 c100 portrait_room too_hot find air leak on preheat make repair and check_operation
205 2 big fan both belt be off ef4 see laurean replace belt on equipment and check_operation
127 1 high temp alarm repair broken air_line go to preheat
check_operation of ef-7 restart ef-7 and check_operation
install_deflector on acu-2a instal and seal deflector
216 a155 outside there be water_drip from an air vent in the hall outside of a155 in building ahu-401 off for repair cause condensation
235 b-126 room b-126 and b-127 too_warm find acu-6 off restart and check_operation
245 b033-b036 subbase humidity 57% need to be about 40% the hallway smell_like sewer gas check all exhaust_fan and restart ef-7
301 b158 room be too_cold when ac come on especially in -PRON- cubicle make_adjustment to diffuser to redirect air_flow
320 room 8 kitchen temperature be uncomfortably hot in the kitchen thank you!. make_adjustment to set_point
223 a146 room temperature extremely_hot replace reheat_valve grad and calibrate_stat
224-b348 heat be on!. replace_diaphragm and tighten controller on valve
101-a0600 tom cleary 's section to hot calibrated stat room temp_71 degree
220-a400 area 220 degree reset schedule not_work replace_sleeve diaphragm instal gauge and set to 140 degree
411_a183 too_cold bring up 2 notch bldg 411 room a183 temperature on thermostat 24 bldg 411/room a183 far right_side of room need to please be set to 75_degree presently -PRON- be set on 73_degree and the cold air be run continually on employee make_adjustment to set_point
216 d111-d115 scientist want to set the lab temperature 21 deg_c with tolerance of 0.5 degc ddc make_adjustment to set_point
filter change on ru 5,6 and 7 ahu all maintenance have be complete in full and all filter and unit be clean
filter ne replace someone do come over and count how many -PRON- need nothing else after that replace filter in pump room
belt break on air_conditioner room d-07 a-47 belt replace and check_operation
room be very hot replaced_induction unit valve and check_operation
make repair to acu-1 replace filter change adjustment on sheaf read air_flow replace belt and replace diffuser
215 a103 1 acid_exhaust be not_work in the room check the damper for the exhaust line ddc make repair to system
215 b102 solvent fume_hood be not_work unit down_for inspection of equipment unit start and back in service
411_a170 now air_flow be not air condition air ref 16 74589 thank_-PRON- ziva_x4085 follow_up ritm0245007 7/25/16 work perform where there as no a_c bldg 411 room a170 thermostat outside kitchen] now air_flow be not air condition air ref 16 74589 thank_-PRON- ziva_x4085 make_adjustment to set_point and check_operation
205 check a_c in all of 205 restart unit after_power bump
217-c208 ceiling leak call in by didlake turn_over to oeg roof_leak
223 b315 ceiling mount acu in the raise floor section of the room be run hot previously previously show a condensate tray full alarm which may have be supersede by the current high temperature alarm -PRON- do_not appear to be draw any chilled_water although as far as i know the supply be ok replace sensor for condensate_pan
adjust tension on acid_exhaust check alignment and tension of belt
check_operation of hwc-2 replace actuator on hwc replace sensor recalibrat 920b_controller replace grad and check_operation
office be to hot a113 replace control_valve stat and check_operation
225 b325 tooo hot loosen_stem and replace_diaphragm
room be too_warm b04 calibrate_stat and check_operation
ac duct leak in several place c110 raise_set point on acu no condensate at_this time
ne to have the humidity reduce in b168 make_adjustment to set_point
check office air in a103 this be submit under 16 74388 the problem be not actually fix adjust diffusser on supply to redirect air_flow
301 c120 redirect air come_out of vent redirect air_flow and check_operation
replace sheaf on acu-8 in_bldg 245 fog will order the new sheaf use exist belt set if -PRON- fit otherwise use next available size need this be to reduce the high vibration of the fan unit replace motor_sheave and fan sheave belt replace aligned and tension
245_d07 ac_unit on mezzanine break_belt the ac_unit on the mezzanine be constantly break_belt please check alignment and look for other possible cause align tension and replace belt a47
water_detector in rm e04 zone_1 check and reset_alarm
216 b143 the break room supply air grill be blow hot air please check the sensor lower_set point and check_operation
repair reheat control in attic of 220 replace leak control_valve and actuator on b345 and b347 reheat
101-b106 lecture_room c be very_warm lower_set point room temp 70_degree
411_a143 1 be frigid temp be ~45 50 degree scott montgomery 's office continual run a_c begin on 8/2/2016 after lunchtime be frigid temp be ~45 50 degree please_send someone to check and correct -PRON- office be 411/a143 1 thank_-PRON- ziva 411/a170 x4085 check_operation room temp_72 degree
245 a_wing stairwell there be a loud alarm type noise -PRON- sound_like -PRON- be come through the wa this be the stairwell off of the loading_dock there be a loud alarm type noise -PRON- sound_like -PRON- be come through the wall heater uh-8a which be right by the door 30_action take water be ring sound as -PRON- flow through the coil
225-b347 mid 80 's temp adjustment please x72231 replace 2 reheat diaphragms and calibrate_stat
320 8 temperature in the kitchen be uncomfortably hot make change to setting on_computer temp_ok
water_detection alarm acu-10 12 replace sensor in fan_section of acu-12 and clean drain on acu-10
224 b218 hot and stuffy the a_c in -PRON- office do_not work when_i turn the knob all the way to cold -PRON- office be stuffy now i hope -PRON- can have a look_at -PRON- so that -PRON- and -PRON- officemate will_not have to escape to other room again thank_-PRON- very much calibrate_stat and check_operation
202_129 temperature below specify control range of 23_degree c plus or minus 0.3 degree c. -PRON- be currently run about 19 degree c the system be shut_off one day this week for_maintenance but room be now too_cold make_adjustment to unit temp in space 23.3 degree
318 c114 room be cold at all time please raise the temp 5 degree thanks!. set_point to low cause condensate issue raise_set point
221-b262 office -PRON- really hot can_someone fix -PRON- please replace_diaphragm check_operation and calibrate_stat
replace valve and actuator room b261 replace valve and actuator
301-c138 raise temperature too_cold make_adjustment to set_point and check_operation
221-a248 ac not_work hot unit down_for maintenance
221-b365 fumehood_fail no air_flow alarm bell ring unit be down_for maintenance
411_a170 8/4/2016 same as before the thermostat read 79_degree should read ~75 degree previous m_slip detail_description follow_up ritm0245007 7/25/16 work perform where there as no a_c bldg 411 room a170 thermostat outside kitchen] now air_flow be not air condition air ref 16 74589 thank_-PRON- ziva_x4085 8/4/2016 same as before the thermostat read 79_degree should read ~75 degree location bldg 411 room a170 outside the kitchen be the thermostat air be blow but not a c/ air thank_-PRON- ziva_x4085 replace high pressure_switch unit back in service
acu-3 water_detector alarm at 1807 hrs_receive a water_detector alarm for zone_1 find floor_drain clog next to acu-3 clear_drain but could_not reset_alarm on simplex_system due_to alerton_system be dow check area find no water_present reset_alarm
acid damper 8 low_limit alarm at 1857 hrs_receive low_limit alarm from acid damper 8 set_point be 300 l_s unit be move 236 l_s ddc make repair system work_properly
220 a315 ac heater unit make_loud noise and office be 83 degree adjust control_valve and check_operation
227-attic repair air leak repair air leak in cabinet for acu-7 2
301-c139 or f4 exhaust_fan above blow cold right on top of -PRON- make_adjustment to supply vent to redirect air_flow
221-a334 very_loud noise_come from hvac unit replace belt on hood fan noise go_away
water_detector alarm at 1957 hrs_receive water_detector alarm for zone_4 find a sensor in alarm at floor_drain between acu-5 and e-5 clear splash water from sensor but could_not reset on simplex_system due_to alerton_system be down check system find no water_present reset_alarm
103_visitor center 101 a_c split unit green lead blink remote say unit be on but not blow check system find no issue
221-a324 hot unit down_for maintenance
101-a0001 basement hot no a_c check_operation calibrate_stat and remove plastic from diffuser
221 b308 office be incredibly hot unit down_for maintenance
101-a0721 too_warm no air_flow replace diaphragms and calibrate_stat
water_detector alalrm zone_2 clean drain and reset_alarm
301_b185 ceiling ac_unit door fall open and wire be hang down ne someone close ac door and check to see_if latch be break clean drain_pan and secure door
215 c08 room humidity sensor indicate humidity have be around 65% since at_least saturday 8/6 ac maintenance be complete on 8/3 due_to nist datum file be store on tape cartridge in this room humidity need to be under 50% to be safe for the datum tape cartridge lower_set point replace filter check_operation
245-d07 fume_hood not_work no signal alarm replace belt and check_operation
water detectoe alarm zone#4 clear_drain and reset_alarm
water_detector zone_2 30_action take extend condensate_drain on acu-6
room be to hot a007 make_adjustment to acu-1 and make_adjustment to transducer
build 418 behind 235 new guild hall the outside compressor be not_work instal_new unit and check_operation
221 a349 ac problem complete on m_slip 75043
room be to hot b154 replace thermostat replace_diaphragm and check_operation
235 basement level b2 acu-4 ductwork overhead leak water onto_floor below clean drain roll_filter and check_operation
221 a349 leave ac a351 unit be heat the air right ac_unit be cool -PRON- be suffer replace_diaphragm fix air leak and check_operation
223-a249 no a_c no a f only put_out heat
rm c-03 high_humidity lower_discharge on unit and check_operation
207 main 2 a_c 's for the large highbay area be not cool the a_c for the large highbay area in 207 be not cool in addition the a_c in one of the attach iso container the one where the forklift be currently park and which have a maze build into -PRON- be also not cool reset_alarm and replace filter
215 b102 exhaust for the solvent hood be very low please check check system everything okay_at this_time
221 b230 office be too_hot replace valve and calibrate_stat
226 southside chiller mech_room ahu-16 spray pump be freeze locked and not_operate forward to pipe_shop -PRON-_say customer equipment ne work_order
320_2 daycare center infant room uncomfortably cold make_adjustment to set_point
221-c00 wing c0012 c003 etc freeze cold hot water_pump off_due to power_bump restart
101 portrait_room room too_warm room temp 69.8 degree discharge temp off unit 53.4 degree
acu-9 be leak on lab floor at 1213 hrs mr greg heller ext 6292 report that acu-9 be leak on the lab floor in room b200 clean out trap roll_filter check_operation of unit and restart
offic be to warm a738 calibrate_stat and check_operation
216 e320 up room way tooo warm reset unit after_power bump and check opeartion
221 c_wing too_cold 59 degress hot water_pump be off after_power bump
233 a110 water_drip from duct replace control_valve and clean_up water
245 a010 tooo hot start exhaust_fan and lower_set point
repair to hwc-1 make_adjustment to set_point and check_operation
check liebert_unit in computer lab make a loud_noise b317 replace belt a-40 noise go
office be to cold h115 temp in space okay_at this_time
air be turn off in store room please have someone check -PRON- out restart unit after_power bump
this problem be actual in room a600 report of a whistle sound_come through the vent contact ext 5059 ms gail noise_come from customer up
411_a170 a_c vent be blow cold air directly on -PRON- and cause discomfort prasad ramagiri 411/a170 x4186 be complain because a_c vent be blow cold air directly on -PRON- and cause discomfort i be request an air baffle for the a_c vent locate between -PRON- cube and vacant cube direct toward the window in 411/a170 thank_-PRON- ziva_x4085 customer_want deflector instal unable to install
304-b15 the measurement lab be almost 71_degree and should be 68 restart unit after_power bump
205_117 a_c never come back on from storm outage ddc issue repair communication
226-b110 freeze and wind_tunnel effect urgent make change to reheat airflow and check_operation
226-b226 ice cold air from_vent check whole bldg freeze hot water_pump off_due to power_bump restart
220-b39/43 triple_module lab too_hot find belimo setting wrong change and check_operation
226-b115 freeze cold hot water_pump off_due to power_bump
223-a305 a_c not_work 80 + degree unit off for_preventive maintenance
220-a226 a_c not_work calibrate_stat find vortex_damper close make repair and check_operation
101 12 12th_floor ne breaker_trip no a_c restart unit after_power bump
226 b344 hvac work to minimum all night room temperature be very_cold hot water_pump be off_due to power_bump
245-c side be freeze hot water_pump be off_due to power_bump
245-c101 intermittent loud_noise inside wall pipe in wall make_noise due_to hot water_pump be off after_power bump
223-b106 freeze hot water_pump off_due to power_bump
101-c028 2 locksmith office no air_flow too_warm lower_set point on acu_c5 and check_operation
223-b351 too_cold hot water_pump off_due to power_bump
223-a367 no a_c at all unit off for_preventive maintenance
223-a259 very_warm no air_flow unit down_for maitenance
221 b248 office be hot replace_diaphragm calibrate_stat and check_operation
224 a243 this room be so hot replace_diaphragm and check_operation
223-a252 very_cold hot water_pump off_due to power_bump
221 a323 too_cold hot water_pump off_due to power_bump
224 b218 the hvac unit be blow hot air calibrate_stat and check_operation
219 upper most mechanical_room ah 329 3 belt ne replace b36 replace belt_align and tension
top cover miss on fan fabricate cover for exhaust_fan and instal
water_detection zone_1 floor_drain alarm be in check area no water_present reset_alarm
exhaust_fan need to be weld make repair to hood fan motor bracket
a_c unit dripping water condensate line probably clog unclogged_drain and check_operation
304 163 the air_conditioning to build_304 room 163 tool_crib be off when a storm come through a_couple day ago -PRON- apparently trip a breaker and knock -PRON- off_line restart_equipment after_power bump
223-b106 too_warm and stuffy calibrate_stat and check_operation
e-029b bad_bearing replace shaft and bearing
e-126b shaft and bearing ne to replace fan have be tag_out since 8/2/11 and will_need to be fully replace hvac_shop be aware and fan be not in use anymore
101-a0702 cfo office very hot meeting be in attendance calibrate_stat and check_operation
220 a208 ac not cool repair airflow issue and check_operation
245-b133 hot restarted fan and check_operation
318 c111 air_conditioning be leak ceil_tile need to be replace will turn to mold replace ceiling_tile and raise_set point of unit ti stop condensate
oat sensor break ne to confirm check sensor work_properly
acu-18 leaking water clean out condensate_drain and clean_up water on floor
301-b185 2 portable a_c unit condensation tank full and need to be empty clean unit and clear_drain
227-b141 fumehood alarm be sound yet fumehood seem to be work reset hood_monitor and check_operation
215-penthouse the vfd for the supply fan sf-108-ab frequency display 0.0hz seem like the supply seem like the supply fan 108-ab be not running.please fix the issue as early as_possible ddc restart_equipment after_power bump
205 2 no a_c entire 2nd_floor restart_equipment after_power bump
223-a205 vacuum fumehood not_work turn_over to pipe_shop to start pump
227 a148 the ventilation system be howl in lab -PRON- need to be reset perhaps set off by yesterday 's thunderstorm reset controller after_power bump and check_operation
320_2 infant room too_cold make_adjustment to set_point on vav
227/a126 have positive pressure with respect to the hallway -PRON- should be at negative_pressure wrt th reset controller and check_operation
223 a107 room 's heater control do_not respond the heater be on full blast calibrate_stat and check_operation
224 a156 strange smell near the fume_hood in the lab can_not be explain from the experiment kind of burned rubber_smell exact source could_not be localize replace belt and check_operation
245-d07 fumehood down replace belt and check_operation
221 a343 room too_hot low the office temperature replace_diaphragm and calibrate_stat
233 sound building man_'s room the ventilation in the man_'s room in 233 sound building be not wor this system shut_down every time there be a power_outage such as from a thunderstorm the system need to be turn back on and fix so -PRON- do_not turn off in these circumstance thank_-PRON- restart fan after_power bump
225-a167 a_c not_work unit down_for maintenance
202 124 ac not_work at all heat run_constantly can_not occupy room have work to be do replace_diaphragm and check_operation
water_detector alarm zone_2 check area find no water_present and reset_alarm
221-a334 return vent rain in office could be condensation tank over flow water from clogged_drain unclogged and clean_up water
101-a0507 too_cold calibrate_stat and check_operation
221- entire c_wing in the 60 's very_cold
101-a0500 too_hot calibrate_stat and check_operation
ceiling_tile fall due_to condensate back up note_false asset_list at 0709 hrs mr steve shahan ext 4627 report ceiling_tile be fall in the gear_storage room of bldg 318 due_to condensate back up from roof_top air_handler clean unit and check_operation
318 gear_storage room bad condensation leak in ceiling ceiling_tile have be soak and fall down on the fire fighter protective clothing and equipment this need to be correct asap before more damage occur
220 3rd_floor b_corridor no air_flow acu-6 offline restart and check_operation
220 b246 no ac no air be come_out of the register reset transformer and check_operation
224-a341 outside of a341 a_c leak condensation build up steam valve leak turn_over to pipe_shop clean_up water
318 fire_dept side too_warm all live area of the fire station be very_warm believe the temp be raise to help with condensation problem however this be a 24/7 operation with living and bunk area and the temp need to be lower thank lower_set point on vav control temp on vav 13 70_degree vav 11 70_degree vav 9 69_degree vav 8 72_degree
216 a217 there be a constant rattling in the ceiling that have become bothersome can_someone look make repair to actuator noise go_away
217-attic humidifier leak h210 by ah210 in attic check all pipe work find no leak in area
225-a206 too_warm
301 b111 1 the temperature in this room seem a_little bit high than the hall way other room please increase the air_flow or lower a_c temperature for this room if -PRON- be possible thank make_adjustment to set_point and check_operation
301-b117 freeze make_adjustment to set_point and check_operation
225 a310 temperature be too_hot > 80 c and very_humid this lab have delicate instrument delicate instrument that may be damage if temperature and humidity keep rise
220 b114 the room be too_warm replace control_valve and calibrate_stat
check return to see_if the sound_come out_of the vent can be lower in a218 check all damper and make_adjustment to air_flow
ne tev instal -PRON- ne someone experienced with instal thermostatic expansion valve air_dryer 2 have a clogged one -PRON- first attempt result in a damaged replacement valve due_to overheat -PRON- have another tev on hand unable to make repair due_to location
318 a-113 condensation leak in the ceiling hvac unit ceiling_tile have mold and be wet replace tile and insulated duct_work
245-b133 hot room restart acu-12 after_power bump
c_wing too_cold replace both diaphragm on control_valve replace dome_diaphragm on hwc and check_operation
318 fire_department area c116 c118 c120 c124 c126 c130 c132 c143 c114 too_warm cold these room c116 c118 c120 c124 c126 c130 c132 c143 be sleep area bunk room in the fire station the temperature be very_warm the temperature may have be raise during the recent condensation leak problem room c114 be an office and be cold and need to be raise a_few deg clean unit replace belt insulated duct_work and check_operation
226-b350 a_c be constantly_blow never shut_off temp do_not need adjustment calibrated air_flow set_point and adjusted diffuser
301 185 2 again a_c condensation line not empty properly may be a clog in line clean unit and clear_drain for condensate
245-b050 fumehood_fail replace belt read hood flow and calibrate monitor
226 b344 ventilation be constantly_blow at full power and be very_loud even_when temperature be at set_point fan_speed do_not respond to thermostat button only the temperature do lower_set point and check_operation
225 a212 check return to see_if the sound_come out_of the vent can be lower turn_over to darrell_smother for work_order
224 acu-4 check pan in unit water be leak construction_shop re seal the acu unit and all be work_fine
adjust damper for airflow in portrait_room open damper to increase airflow and check_operation of equipment
rtu-5 have deficienty with either pneumatic pressure/. tubing steam valve diaphragm seat follower transducer or steam trap(s be leak by cause for steam coil to be hot when system be call for cool engineer be willing to assist with effort of identify deficiency but approach mr dan gilmore for assistance please follow sequence of operation and automation system for reference of operation and control replace_diaphragm on preheat and check_operation
101-zone 6 water_detector clean_up water and unclog drain
the door blow open in c d corridor m_slip detail_description the c corridor lab c102 to c122 and d corridor lab d101 to d117 door keep blow open and there be quite a breeze of air blow_out seem like these lab be blow air from the lab to respective corridor please check the issue unit be offline due_to power_bump
c105 clean room over pressurized unit off_due to power_bump
202 227_228 temp below the prescribed range for these lab 23_degree c plus or minus 0.3 c make_adjustment to discharge temp on both unit and check_operation
224 a261 too_warm replace valve and actuator check_operation
216 g113 lab user hear noise in g113 be very_loud exhaust_fan and cause vibration in the lab lower air_flow set_point much better in room
check_operation of ventalation fan and air compressor check_operation of all equipment repair air leak and replace actuator
221-a248 a228 a224 increase supply air for increase pressure turn_over to andy halich for work_order
231 b110 please check the temperature and humidity control for this lab uncomfortable make_adjustment to reheat discharge temp and check_operation of system
217 e107 temperature in -PRON- new lab_space be too_warm prev occupant have temperature set high -PRON- calibrate thermometer be register a constant temperature between 22.6 °c and 22.8 °c but -PRON- should be set to 20°c 1 please adjust ahu for 217/e107 for 20°c 2 please install provide activate a drop down thermometer from the ceiling to measure the ambient temperature lower_set point and check_operation
227-a127 freezing raise_set point on_computer to 72_degree and check_operation
411_a111 -PRON- be very_cold in the room please adjust the vent to reduce the cold air raise_set point to 74_degree
221 a310 there seem to be no air_flow into the exhaust duct that be instal in utility trench please be aware that 1 the xps facility in 221/a310 be control by kristen steffen x2656 kristen.steffens@nist.gov and 2 i will be on leave until september 12 thank bobby berg make_adjustment to damper and check_operation
205 124 pump out heat fix a_c replace_diaphragm on reheat and check_operation
231 0 very_loud whistle_noise come_from basement area check mechanical_room find no noise present
220-b10 b12 no air_flow urgent with_customer reset relay on unit and check_operation
leak on duct_work in room c04 1 of build_215 sponsor have indicate_that -PRON- a leak come_from the duct_work above the desk area check area find no water leak present
216 stair at the east_end of 216 a corridor no air_flow lower_set point and check_operation
216-f-105 low supply air_flow in lab make_adjustment to set_point and check_operation
water_detector alarm zone_2 unclogged_drain and check opaertion
ac_unit make_noise b244 lower cfm on damper and check_operation
water leak rm e-108 check first and second_floor for water leak find no issue_with hvac equipment
223 a109 too_cold for over a year replace control_valve on induction_unit and check_operation
check the compressor of the bottom air_dryer for properation operation short cycling replace capacitor and check_operation
221 a141 office be 83 degress can_someone check a_c unit change diaphragm on induction_unit and calibrate_stat
216 stairwell 7 area be very hot repair air leak and check_operation
217 c102 small room inside c102 with a door also label c102 be too_cold -PRON- be 65 deg f. make_adjustment to set_point and check_operation
shut_off ac_unit elevator machine room 5 contact luke latham for entryshut off unit motor need replace
225 a-02 attic acu 10 11 12 have go_into alarm for no apparent reason check all equipment operation find no issue
226-b244 a_c unit very_loud low cfm in space and check_operation
lab be to cold lab 227_228 229 230 and 231 be 15 degree_celsius too_cold restart hw pump after poewer bump
room to warm room 229 and 231 be report to warm from rich ayer ext 4971 restart_equipment after_power bump
222-a140 all of a corridor burnt smell seem like come_from ac not_run restart unit after_power bump
301-b185 1 no a_c restart unit after_power bump
216-b227 very hot blow warm air temp_back to normal after_power bump
207 101 ac system in the main lab be not cool again thank lower_set point and check_operation
318 ppe gear_storage room hvac shut_off in storm and need to be restart reset_alarm after_power bump
220-b10 b12 no a_c fan up in attic need to be re set
218-c005 extremely high_humidity critical for lab lab temp_ok talk to customer okay
222-b229 and b231 no air_flo no a.c restart after_power bump
222-b315 no a_c no air_flow instrument equipment get ruin unit be off_due to power_bump
301-b164 a_c not_work calibrate_stat and check_operation
224 a268 insufficient hvac air supply air be blow_out of cabinet check all equipment find no issue
225_a02 heat_exchanger hx-2 have 3 low refrigerant temperature warning this month 9/2 8:27 9/7 1736 9/7 @1800 check system find no issue all temp in range
205_117 no a_c clean coil on acu and check_operation
235 b-160 south b_wing office too_warm check_operation of vav_box ahu-1 discharge temp and check_operation
320 room 2 baby 's room too_cold adjusted temp and leave pump on in hand ddc to diagnois issue_with pump
216 a127 ac be not_work office be very hot make_adjustment to set_point and check_operation
223-b349 fumehood_fail no air_flow restart fan after_power bump
226-b107 exhaust blower 20 in attic restart fan after_power bump
304 room 145 too_cold repair air leak on hot water_converter temp_back to normal
224 b112 tooo cold repair air leak on hot water_converter temp_back to normal
ac_unit make_noise a739 pipe_shop make repair above room make_noise
loud high_pitch noise bldg_217 room b207 note_false asset_list at 1658 hrs ms abby winston ext 5172 report a loud high_pitch noise in -PRON- office bldg_217 rm b207 too loud to talk on phone noise_come from customer equipment
water_detector alarm bldg 304 room 16 note_false asset_list at 1620 hrs_receive a water_detector alarm for bldg 304 rm 16 mr jeff smith check -PRON- out due_to a high condensate_pump level alarm in room 19 there be no water visible on floor in rm 16 detector may be bad
c120 to hot meeting all_week set unit to run all_week and lower_set point
ofpm main office b114 be to cold calibrate_stat and check_operation
status light on the atc panel in a02 for the ccf backup chiller be not turn on when the backup chiller be run make repair to status light
need to habe belt replace on ac_unit in b63 contact pat flanagan x4965 replace belt and check_operation
318 c104 raise temp to 70 degress condensation be come off of pipe worry that -PRON- may drip onto equipment raise_set point to 70_degree
301 b163 power_bump knock off ac_unit
222 a150 air be off equipment off_due to power_bump have be restart
227 a262/b257 hood alarm be go_off cann't get -PRON- reset reset air monitor after_power bump
ne to have lab temp set in g107 lower_set point to 21.5 c per customer request
fume_hood alarm sound on hood b257 reset air monitor after_power bump
245 b152 bad air_flow in hood e55 replace belt and check_operation
222 b310 office get too_hot in the afternoons please help make_adjustment to damper temp_okay
216 a127 ac be not_work again earlier today a electrician shut_off light circuit for room in -PRON- corridor -PRON- seem from that point onward -PRON- office temperature have be very hot note that -PRON- previous m_slip with the same problem be resolve and thing be work_fine until today lower_set point and check_operation
office be to hot c113 calibrate_stat and check_operation
fume_hood not_work b345 bad_motor take out fuse repair fan back online
222 acu-4 be down unit down due_to fire in build restart_equipment and check_operation
220 a16 high_humidity afraid of equipment get ness up find pump_off after_power bump reset
216 vav-1 49 need trans_ducer replace replace transducer and check_operation
ac vent cover fall off ceiling and room too_hot b0041 open damper to office repair diffusser and check_operation
245 b50 low flow_rate in hood
312 room 106 108 110 ventilation stystem be down from power_bump restart fan and electric_shop make repair to ef-1 drive
low_limit alarm ne to replace low freezestat replace freeze_stat all system be work_fine
101_cafeteria dish machine room unusually humid cause a problem with grease drip onto plate dean win cafeteria manager report that -PRON- be unusually humid in the dish machine room much more_than normal and suspect a ventilation problem this in turn be cause a problem with grease drip_from the ceiling vent and onto the clean dish please_contact dean thank viv change belt on e c4 bx-128 and check_operation
233 man_'s room the air_flow ventilation be off again in the man_'s room of 233 sound building restart fan after_power bump
235 b-162 no air_flow reset vav_box and check_operation
101-a0046 a0044 seba store a_c not_work check_operation temp_okay
101-a041 1 a_c out again restart acu_e2 after_power bump
vfd for acu-3 in build 203 be be send a 0 10vdc signal from automation for speed control the vfd dip switch be set up to receive say signal but the vfd be think -PRON- be a 4 20ma signal please_investigate and identify root_cause for this speed control signal value be identify by vfd in this manner contact_frank potts for info all switch in proper position check voltage ok
room to hot a927 replace_diaphragm replace valve and calibrate_stat
ac vent that s blow_out air be get louder a212 a218 work_order be make to make repair by darrell_smother
water_detector alerm receive_water detector_alarm for build_216 zone_1 check penthouse and find no water can_not rest alarm due_to alerton_system be out_of service check_operation and reset_alarm
room to hot a145 replace_diaphragm calibrate_stat and check_operation
room to hot 149 restart acu-2 and check_operation
202 room 227_228 229 230 231 reset button will_not turn fan on these room be constant temp room restart unit after_power outage
take air_flow measurement for 215/d106 all supply airflow any ceiling return airflow if applicable any storage cabinet exhausted air_flow as_well record all actual value and provide datum in l_s to mr krishna cnst engineer john_filano and frank_potts for further review additional work will be require once engineer air_balance value be calculate for this space unable to perform due_to lack_of documentation for work that be perform in space
304 140 freezing restart pump and check_operation
245-c212 20c = 67.5 degree need to make -PRON- 72_degree calibrate_stat and check_operation
219-a006 low air_flow x4697 adjustment_make to airflow set_point and check_operation
224-a243 freeze
the room be very_warm humid and the temperature do_not adjust
221 a359 temperature of the room be too_cold please set -PRON- to ~75 degree thank calibrate_stat and check_operation
224 b331 the lab temperature be too_hot the room seem to be constantly heat replace stat 908_controller calibrate_stat and check_operation
220-a126 a128 a130 too_warm replace valve actuator and all 3 diaphragms and check_operation
chemical_hood ch339ba assist_electric shop with change out remove and reinstall_pulley align and tension
221- b241 remove frigerant from refridgerator recover_refrigerant from refrigerator
224 a141 temp be in in the upper 50 to low 60 change during the day replace valve calibrate_stat and check_operation
217 c121 temperature have be at 30 31 c for the_past week replace transducer and check_operation
220 c02 the ductwork in the ceiling above the fluorescent lighting have moisture condense on -PRON- this have happen in the_past and be eventually fix after some trial and error with the air_handling procedure i think the concern -PRON- have for the safety side be a combination of be potentially a surface hazard with the condensation drip onto the floor and also the moisture be right above the fluorescent light and the electrical line go_into -PRON- find hot water_pump off restart and check_operation
233-a139 a_c and heater both run together
203 no air_flow no a_c restart acu-1 after_power bump
227 b229 modify or re balance airflow in anteroom to create negative_pressure open all fire_damper and check pressure
302 shift_supervisor office and break room diffuser be discharge 85_degree air the plant shift_supervisor 's diffuser be discharge 85_degree air and the room be in the 80 this be way too_hot and urgent the break room and office be discharge 71_degree air be the cooling coil out contractor finish work in the ceiling run pipe and just instal_new ceiling_tile suspect the duct be block but -PRON- have plenty of cfm make_adjustment to belimo on chilled_water valve and check_operation
235 b200 breaker and b-2 fan location ef-1 be find not_run reset_breaker and attempt to restart fan and -PRON-_would not_work suspect faulty contractor start unit and check_operation
101-c0033 health room no air_flow replace belt and check_operation on acu_c3
202 132 no a_c ne a f start acu-3 and check_operation
215 b101 acid_exhaust damper 7 set_point 400 l_s but actual value be 0.0l s please check the damper controller and also wet bench in the room b01 shut_off by -PRON- yesterday night due_to lack_of exhaust
226 southside chiller mech_rm ahu16 be jam and will_not operate please clean bad impeller on pump turn_over to pipe_shop
215 a105 1 solvent bench be not_work wet bench alarm indicate exhaust failure read all 5 exhaust line supply to this bench cfm good
222 b119 too_cold make_adjustment to set_point on vav and check_operation
101-a0823 office be still unbearably cold air_conditioning issue never complete thank you!. instal_new induction_unit valve and check_operation
room c-105 be very very hot replace valve stat and check_operation
acu-28 make_noise b-20 description from the hallway acu 28 can be hear screech very loudly maybe a new belt replace belt b-45 and check_operation
northeast floor_drain water_detector on acu-3 instal_new floor_drain sensor and will wait for outage to make offical repair to the leak chilled_water valve
225 a240 a_c unit not_work check charge on system make_adjustment clean coil and restart system
220 a355 too_cold checked_operation of actuator and calibrate_stat
301 a107 too_cold calibrate_stat and check_operation
reset temp in a170 temp 74_degree okay_at this_time
turn on exhaust_fan to hood b226 restart fan and check_operation
220 b140 too_cold replace control_valve and calibrate_stat
227 b317 hood c be not pull enough air start fan and check_operation
202 room 228 temp too_cold room out_of specification make_adjustment to controller and check_operation temp_okay at_this time
205 room 117 too_hot replaced belt on ef-3 and repair air leak
101 d107 red too_cold make no adjustment per customer request
room to cold b230 make repair to actuator and check_operation
room be to cold b116 instal_new valve t_stat and check_operation
101_01 red_auditorium too_cold raise_discharge temp and check_operation
245 b08 ventilation system in -PRON- lab be off acu-11 i ne -PRON- restore asap for measurement electric_shop make repair to mcc_panel unit back on line
221 b308 office be too_cold please adjust temperature to 73f thank calibrate_stat and check_operation
224 a261 hot office and exterminator to remove mouse calibrate_stat and check_operation
220 a40 laboratory room temperature be at 25 c. setpoint be 23 c. please reset system reset control_board and check_operation
230-wind tunnel leak ne tarp bucket to protect equipment place tarp under leak turn_over to oeg for roof repair
chilled_water valve be leak chilled_water valve have be fix
chilled_water valve leak chilled_water valve have be fix
215 b102 the solvent hood do_not have enough exhaust -PRON- shut -PRON- off_due to lack_of exhaust raise_set point on damper for exhaust flow
222-b318 freeze make_adjustment to set_point and check_operation
men bathroom a137 exhaust_fan not_work replace belt and check_operation
225 a132 please turn the ac up 1 2 degree to make -PRON- a_little cooler in the office calibrate_stat and check_operation
227 a365 adjust the temperature to 72 f. -PRON- be very cold--69 f. reset controller temp_okay at_this time
221 b149 c03 way too_hot replaced controller grad diaphragm and check_operation
k103 to hot room temp_72 degree make no adjustment
room be to cold a261 make repair to actuator and check_operation
water_detection in zone 5 room a501 there be no flooding but the alarm will_not clear leak turn_over to pipe_shop repair make alarm clear
233 a148 temperature in the room feel very_cold the thermostat do_not seem to be work replace controller calibrate grad and check_operation
control_valve be leak on heating coil 143b replace reheat_valve and check_operation
223 a322 unusually high temperature in 223/a322 apparently not associate_with schedule_outage calibrate all stat and check_operation
101-e200 library 2nd_floor room e5 exhaust_fan very_noisy replace shaft bearing belt and check_operation
245-c210 very_cold office register ~65 degree replace_diaphragm loosen_stem on valve and check_operation
222-b338 freeze man_'s room raise_set point room temp_71 degree
245-c116 lab too_hot unit down_for electrical issue outage notice post
101-heritage room very hot unit be down_for maintenance
101-c0033 health_unit air be turn off and -PRON- be get too_warm unit down_for maintenance
220-b058 extremely_hot a_c pump out hot air all day unbearable want the low possible replace_diaphragm and calibrate_stat
184a2 both isolator break on supply fan motor mount fan mount unable to be fix due_to size and configuration be able to make_adjustment and reallign the motor
vu-1 be lock_out for a bad_bearing check unit shaft need replace turn_over to randy_wixom
224 a164 hood in lab not_work replace belt_align and tension
220 a08 temperature too high at 21.3 deg_c should be 20.0 replace controller loosen_stem on valve and replace_diaphragm
245-c210 room too_warm 70_degree please calibrated stat and check_operation
repair ep rebuild ep and damper actuator
221-a360 extremely_hot urgent request replace stat replace_diaphragm replace valve actuator and check_operation
5 ru hv5 have a_lot of water lay in -PRON- before cool coil unclogged condensate_pan and check_operation
216-e320 up room very hot reset chilled_water actuator and check_operation
226 b217 fume_hood alarm go_off make repair to air compressor in build check_operation alarm clear on hood
226-b217 fumehood_fail make repair to build air compressor alarm clear
clean attic remove all hvac relate trash in attic of building 221,220,223,225,226,and 224
please investagte the hot water heat_exchanger operation -PRON- ne to check all point function and control as be relate to mechanical and automation ddc be call of 0% supply steam but valve position be actually 100%_open and supply water temp be 225 degree_f. if need support from ddc will be provide but please begin -PRON- investigation as -PRON- be currently busy and ne time to finish other task replace 30% valve actuator and check_operation
replace air_dryer remove_old air_dryer and instal_new one and check_operation
check whistle sound from ac_unit in room a183_1 unable to find any noise at_this time
101 water_detection zone_4 battery be dead ddc replace up on system
301 116 118 too_cold want to talk to service guy instal_new controller on mix_box and check_operation
check hood flow b311 pressure loss due_to faulty air dry in the loop inspect lab and do_not hear the alarm all damper be fully_open
check bag in room 111 replace control_valve and check_operation
too_cold room a-239 calibrate_stat and check_operation
202 room 158 thermostat make an air leak sound repair air leak and check_operation
chilled_water valve be leak chilled_water valve have be fix
make up air damper be break in the duct repair make to damper and check_operation
install butterfly damper in a170 work complete to spec
101-cafeteria be freeze raise_discharge temp on acu_c2
221 a234 room too_hot equipment require 20 oc room have be at 24 oc for three day heat off change diaphragm grad and calibrate_stat
220-a347 too_cold air constantly_blow calibrate_stat and check_operation
245-b49 fumehood_fail eh39 replace 2 ax28 belt check over system and all be work_fine
acu-15 freeze_stat reset_freeze stat and make_adjustment to set_point
lab to hot b115 replace stat and calibrate_stat
office be to cold b324 hwc of make repair restart and check_operation
220 b324 tooo cold make_adjustment to hwc and make_adjustment to stat
220 b123 too_cold calibrate_stat and check_operation
101 lecture_room b too_cold raise hot_deck temp an acu_b4
room to cold b100,a111,a120 program stat and check_operation
221 a164 low hood flow replace belt check damper flow okay
318 c111 water leak from_ceiling replace control_valve and check_operation
water_detector alarm at 2100 hrs_receive a water_detector alarm from acu-6 fan_section find no water alarm intermittently clear -PRON- then come in again replace sensor and check_operation
222-b254 very_cold office replace actuator and check_operation
233 b140 room be too_cold replace stat diaphragm and check_operation
225 b321 room be unusually warm calibrate_stat and check_operation
101 a0824 too_cold calibrate_stat and check_operation
101 a821 extremely cold in office calibrate_stat and check_operation
water_detector alarm replace sensor and check_operation
220 b110 room be freeze air_conditioning seem to be plow cold air calibrate_stat and check_operation
221-b365 no air_flo fumehood replace belt replace_sleeve diaphragm and grad and check_operation
221-a164 lab fumehood_fail also warm air blow from a_c replace 2 stat calibrate and check_operation
224-b360 too_cold office of nicole cooper x6862 replace valve replace thermostat and check_operation
221 c05 room temp 85 degee fl need to cool down set up and replace controller and check_operation
224 a269 office too_cold calibrate_stat and check_operation
cut mount plate as indicate for signal_shop fabricate plate for signal_shop
220-b112 very very hot room calibrate_stat and check_operation
245-c210 too_cold make_adjustment to set_point and check_operation
411_a143 1 and a183_1 thermostat 's reading be off or another problem exist ac run constantl a_c run_constantly in both 411/a183 1 robb pole x3312 and 411/a143 1 scott montgomery x8659 office the room temp be frigid ~58 60_degree however thermostat 11a locate by the window in 411/a183 read 75_degree please have someone look_into that perhaps the thermostat 's reading be off or another problem exist that need correct thank_-PRON- ziva_m. rubin x4085 all repair be make and tstat adjust
101 a0813 adjust_thermostat to make room warm replace_diaphragm and calibrate_stat
room a143 3 be too_cold at 1930 hrs mr jeff suhanick at_ext 2179 report room a143 3 in_bldg 411 be too_cold folk be wear jacket replace sensor and check_operation
226-b205 conference_room be freeze replace 3 diaphragms rebuild reheat_valve instal_new controller and instal_new thermostat
install filter_rack acu-9 new rack instal with filter
bear replacement replace bear on acu-3
bear replacement replaced bearing on eh-221b
bear replacement replace bearing and shaft on e-003b
repair airleak repair air leak in attic and check_operation of all repair
202 a157 tooo cold be 45 degree make repair to hwc system back to normal
227 a223 too_cold
222 b251 unit will_not come on reset safety lock_out and start system
225 b45 unit will_not come on reset system fault and check_operation unit back up and run
226 attic acu-7 water_detection bad up ddc replace back to normal
101 a44 a46 too_warm calibrate_stat and check_operation
220 b118 too_warm replace_diaphragm repair stem on control_valve and check_operation
222 b310 80_degree too_hot calibrate vav lower_set point room temp_71 degree
225 a46 heat_exchanger 3 alarm will_not clear due_to low refridgent reset program and check_operation
101 1015 office too_hot rebuilt valve replace_diaphragm and calibrate_stat
222 attic 4th floor water_detection system zone_3 and zone_4 bad up replace up system back to normal
221 attic 4th floor water_detection system zone_4 bad up replace up system back to normal
202 227_228 229 230 231 129 very low temperature all lab room one lab at 14 degree c. most be at 15 16 degree c all temp ne to be at 23_degree c this be critical replace sensor set up new controller and check_operation of hwc
225-a340 too_warm replace control_valve and check_operation
221-a353 too_hot customer ext 2569 replace control_valve replace thermostat and check_operation
220-b216 too_hot replace_diaphragm and check_operation
218-c006 too_cold checked_operation temp_okay
225 a46 cluster room both heat_exchanger 3 and 4 will_not turn on ne emergency maintenanc power be off to both restore and monitor operation
223-b250 a_c not_work hot replace up on acu-6 system back to normal
222-a317 vibration in attic very_loud and make office furn lighting shake bad_motor on ef-6 replace motor noise go_away
245_d07 the exhaust hood have not be turn back on after the sitewide outage also acu above also the acu above the cleanroom be not blow any air replace belt have electric_shop replace 2 fuse hood back in service
202-entire front wing very very hot issue_with program make repair system back to normal
221-a305 vibration_noise in attic above the list room number check attic find no issue or noise in area
220 b342 eite tiesinga 's office be too_hot replace_diaphragm replace spring in actuator and check_operation
221-b060 too_hot replace stat and calibrate
227-breezeway towards 226 water_fountain near elevator open up need to be put_back together repair cover and reinstall
223 b264 room too_warm hvac air_flow seem to be off check_operation okay_at this_time
220 a10 air_handler ahu1 will_not turn on i have -PRON- off all weekend for the outage -PRON- be get power but compressor never come on if someone_come over -PRON-_would 10/19 i will be in around 9:00am come_out and diagnose the issue_with the electric_shop find multiple blow fuse which be replace check over system op and all have return to normal
225 a46 cluster room both heat_exchanger 3 and 4 be in alarm again neither alarm will clear cycle off both unit and clear_alarm instruct customer to phone ac shop after full load return to the area
225 a46 cluster room both heat_exchanger 3 and 4 be in alarm again neither alarm will clear and both heat_exchanger will_not turn on currently use backup ac_unit to cool a46 cluster room system go_off due_to not enough load in space check_operation okay
202 208 hot room a_c not turn on issue_with program make repair system back to normal
245-c210 still too_cold see 17 10321 this morn 10 temp be in the 60 's make_adjustment to set_point and check_operation calibrate_stat and check_operation
224 a223 office be almost unbearably hot replaced_induction unit valve and check_operation
check ac_unit bad_motor electric_shop to order
220-a344 a348 hot lab
220-a31 leak air_handler 30_action take insulate pipe inside unit
220-b116 carpet be get wet saturate replace induction_unit valve calibrate_stat and check_operation
301-a100 work area too_hot and stuffy no a f replace control and check_operation
103_visitor center too_hot reset pressure_switch and check_operation
222 b246 room temperature be too_hot to work comfortably customer_write description b246 room temperature be too_hot to work comfortably on return to office at 1:20 pm b246 room temperature be warm 75f as if the heat be on inform by hvac staff temperature would drop room temperature be still rise 80f by 4:00 pm around 10:00 be today observe work be be perform on the interconnected duct_work for b254 b250 b248 and b246 make_adjustment to vav and check_operation temp_back to normal
222 b248 check the temperature reading -PRON- be extremely_warm in the office thank you!. make_adjustment to set_point checked_operation of all control space temp_back to set_point
222-b254 extremely_hot and uncomfortable the_past two_day make_adjustment to set_point checked_operation of control temp_back to normal
245-c210 adjust temperature again adjust to 70 calibrate_stat and check_operation
220-b10 vacuume not_work in lab equipment will get ruin urgent restart all fan that_serve system and check_operation
repalce bearing replace pulley set alignment tension and repair belt_guard
245-c331 heat be blow_out of register can burn hand if touch very hot room replace stat open fire_damper and check_operation
222-b246 please call first ne escort x3989 heater on very hot room adjust temp on_computer check_operation temp_back to normal
220-a034 extremely_hot room adjust stat and check_operation
245 c309 room be very hot calibrate_stat and check_operation
221 b339 b340 humidity too high customer_write description the humidity in laboratory 221/a340 and 221/b339 appear to be relatively high -PRON- be try to run experiment in these laboratory that involve cryogenically cool detector and the high_humidity result in ice form on the detector rebuild 2 reheat control_valve instal_new thermostat and check_operation
238 102 and 202 2 of the 5 hvac line serve building 238 be constantly_blow warm air the 2 line go to the inner shield 2 story tall experimental room within build 238 -PRON- be suspect_that the sensor be not_function or the feedback have lose control and be lock in a steady warm air state the control unit be in build 237 ddc make repair to system
222-b122 b124 b126 adjust_thermostat to normal ambient temp make_adjustment to set_point checked_operation of all control monitor temp_back to normal
222-b256 a_c freeze in room make_adjustment to set_point and check_operation
218-f001 lab temperature be too low should be 23c be now 20c ne hvac system work this temperature problem be prevent calibration work from take place in this laboratory contractor instal incorrect code cause sensor to show improper information
218-d011 lab temperature be too low should be 23c be now 20c ne hvac system work this temperature problem be prevent calibration work from take place in this laboratory make_adjustment to vav and monitor space temp 23.1c
221-b118 heat and a_c both on in -PRON- office heat be win replace_diaphragm calibrate_stat and check_operation
245-c210 too_warm calibrate_stat and check_operation
235 b-125 ceiling ahu drip find no water leak at_this time
216-e320 attic very hot in 80 's ac1 over temp up 's in room restart unit and check_operation
bad_bearing in exhuast fan 2j note_false asset_list on roof of build 302 the exhaust_fan 2j power from mcc_panel 6 in room 113 locate over vsp pump 1 in room 111 be make a high_pitch sound_like a bad_bearing replace belt and check_operation
acu-15 f.s calibrate freeze_stat and check_operation
245 c115 no air_flow make_adjustment to damper and check_operation
220 b116 too_cold calibrated stat temp with in nist guideline
remove and replace pulley eh-252b remove_pulley from_old motor and instal on new_motor align and tension
noise and vibreation comm from hvac system in k121 replace belt on unit on roof noise go_away
replace belt on e-24 belt replace on e34
too_hot rm b-162 reset vav board and check_operation everything work_properly
220-a321 multiple space = = too_cold hot water_convertor pump_off restart and check_operation
218-b011 lab need to be 70_degree for measurement reset vav and make_adjustment to set_point
320_2 -PRON- be very_cold in the room for the baby make_adjustment to set_point and check_operation
216 penthouse exhaust_fan ef-403a be not_work some of the lab door be not close completel have electric_shop check drive make repair system back on line
chemical_hood ch339ba assist_electric shop with change out replace pulley and ensure op of exhaust be return
223-a330 nano hood filter fail replace filter customer_own equipment explain that this job require an_inter division_work order
215 a105 a102 resist fume get pull beneath the floor tile and into other area instead instead_of up the exhaust on the suss resist spinner in the room a105 and in the clean room a102 when user use equipment occasionally smell in the chase between a101 and a102.please look for the exhaust_fan 114 112 start ef-114 and check_operation ef-112 will_not run turn_over to electric_shop
room a-149 too_cold replace component and adjust tstat_all be ok at_this time
a_c keep run_constantly a182 check_operation temp in space 72_degree
230 room 103 no heat in building replace 908_controller with 920a_controller and check_operation
restart freeze_stat ah 106 201 330 reset_freeze stat and make_adjustment to glycol set_point
225 a303 no air come_out vent check_operation of unit work_properly
check fan motor on ac- unit that_serve k09.1 description the ac_unit in -PRON- server_room k09.1 register a high compressor fault yesterday when -PRON- go outside and look_at the condenser coil one of the three fan motor be not turn -PRON- believe this motor have fail a different motor fail in march on this same unit and the hvac_shop be able to diagnose the problem and with hector 's help -PRON- be able to get -PRON- resolve i_would like someone from hvac to help -PRON- diagnose the problem and verify that -PRON- be the motor or a fuse or a relay etc -PRON- can then order the part and have -PRON- deliver next morning to get -PRON- server_room back in full operation thank check unit find plastic bag suck into condenser coil remove and check_operation
hwc-2a install_new controller instal_new controller and check_operation
215 a102 the building automation system display the space_temperature for the room a102 be only 11.2 deg c. turn_over to ddc
215 ahu-104 the space humidity be only33.7% please take_care of this humidity discharge 44.5 checked_operation ok
225 a157 too_cold calibrate_stat and check_operation
acu a10 be make a thoumping sound in b313 replace belt and check_operation
220 a16 pressure in lab be low gauge currently read 0.06 inch of water while -PRON- be suppose to read 0.1 check_operation of all exhaust_fan proper reading be .05 system read .05
room be to cold b151 repair_control valve stem replace_diaphragm and calibrate_stat
224 a226 need to reduce rpm gear ratio in attic to reduce noise renovation have remove a large exhaust duct now the ventilation be extremely loud presumably due_to high rpm on fan motor need to reduce rpm gear ratio in attic to reduce noise make repair to cover on hood vibration_noise go_away
101 a337 adjust_thermostat room be too_cold adjust to 68 72_degree please replaced_induction unit valve calibrate_stat and check_operation
225-a116 clean air vent clean unit and check_operation
222-a221 a219 too_cold raise_set point on vav room temp_71 degree
225-b119 too_cold calibrate_stat and check_operation
224-a320 raise humidity to 45% customer mary x8978 lab mary.kombolias@nist.gov raise_set point on acu-10 and checked_operation
222-a155 or a156 acu4 ventilation off replace belt electric_shop replace motor replace pulley and check_operation
223 a145 -PRON- room be too_cold now could -PRON- please put -PRON- on heat 70_degree centigrade calibrate_stat and check_operation
221-b031 lab ne high_humidity need to be at 35 40% raise_set point on acu-9 and check_operation
227 a312 the lab temperature be too_hot please turn down thermostat lower_set point and check_operation
101-a600 no heat ac may be run calibrate_stat and check_operation
222 a144-b143 ac be shut_off no ventilation strange odor in the lab electric_shop instal_new motor replace belt instal pulley and check_operation
101 a438 room be too_cold cold air continuously blow on go issue replace 2 valve and actuator unclogged coil calibrate_stat and check_operation
temp removal of diffuser remove ceiling diffuser for pipe_shop and reinstall
225-a157 office very_cold a_c on turn heat on find riser shut_off pipe_shop open check_operation okay
225-a267 check thermostat some day too_cold some day too_hot calibrate_stat and check_operation
220 a153 hvac be blow ice cold air into office and -PRON- can_not turn -PRON- off or change to warm air replace 2 diaphragm repair air leak calibrate_stat and check_operation
101_01 lecture_room c freeze cold closed meeting will have to knock to gain entrance raise_discharge temp on acu and check_operation
304 156 no a f start unit and check_operation
222-b149 hvac out fumehood not_work electric_shop replace motor instal_new belt replace pulley and check_operation
101 a430 office have become very hot very_uncomfortable to work replace stat and check_operation
101-portrait room very hot need to cool off for meeting this afternoon calibrate_stat and check_operation
225_a02 computer rm a ups that be inside the atc a02 alarm panel that go_into alarm for 30 secs alarm for just 30 second then_clear this have happen at_least twice in the last 12 hour replace up in cabinet alarm clear
220 b116 too_cold ongoing_issue calibrate_stat temp with in nist guideline
225-b119 freezing replace_diaphragm stat controller and check_operation
216 b101 increase temperature 2 degree raise_set point and check_operation
301 b179 office be too_hot no air circulate find unit off restart and check_operation
224-b312 entire floor too_hot no airflow replace valve and actuator and check_operation
222-a368 too_hot both heat and a_c on heat winning also ceiling leak condensation leak see lawrence basshamx3292222 b357or larry key x5482 kathy tonnu x3361 in 222 a350 replace control_valve and check_operation
222 b143-a144 ventilation be back but now the temperature in the lab be freeze cold about 65f unit be down_for motor replacement unit back online checked_operation temp_back to normal
226-b328 please check this room out air rush out_of vent constant checked_operation of vav check room okay_at this_time
acu e1 water leak repair leak coil and check_operation
411_a143 2 please call heather snow x6387 for an appointment office be very_cold a_c constant a_c vent_above the sofa in -PRON- office run_constantly and -PRON- office be unreasonably cold frequently -PRON- be request the vent be close discussion of option with heather will be necessary so that -PRON- can voice -PRON- concern thank_-PRON- ziva_m. rubin x4085 make_adjustment to set_point and check_operation
225 a248 room be warm replace_diaphragm calibrate_stat and check_operation
222-a219 very_cold employee wear_coat make_adjustment to set_point and check_operation
103 110 = network_closet no a_c must contact one of the follow for access joe x8207 david x3857 nick x4431 chris x4770 debbie 3552 reset and restart system check_operation
219-a028 air_flow be fluctuate please check check_operation of system check all trend work with in spec
101-portrait room classified meeting go on and room too_hot make_adjustment to acu discharge temp room temp 68_degree
222 b223 small rm occupy by 6 people 1 ceil air vent but air_flow be slow sometimes still -PRON- be a small room but -PRON- be fully occupy by six people there be only one ceiling air vent but the air_flow be slow most of the day the paper strip indicator be still fragrance usage and body smell worsen the air_quality would -PRON- please_send staff to check the place and improve the room air condition e.g. increase the fan_speed for more fresh_air room temp with in guideline 68 plus or minus 2 degree air_flow at set_point
224 b162 radiator in office be not under control room be hot replace_diaphragm and calibrate_stat
nike site bldg 508 main room there be a leak in the roof over elec panel present safety issue there be a leak in the roof over the electrical panel that present a safety issue for rain leak down too near the electrical panel please_contact anthony down at 240 753 0869 and i can show the issue over at nike in person fog redirect to hvac sheet_metal for disposition/// install temporary gutter to redirect leak until_further notice reseal around roof_leak for a second time all should be seal
235-b188 hot lab call for key tom gentile x5431 replace both actuator on acu-1 and check_operation
221 a309 a343 both heater blow_out cold air replace_diaphragm and calibrate_stat in room a309 and calibrate_stat in room a343
101 a315 the ventilation system be leak hvac_shop be wait on the furniture to be move find leak to be come_from dielectric union turn_over to pipe_shop for repair
411_a111 there be a cold draft close to the rear door make_adjustment to set_point room temp 73_degree
221 a349 heat unit be blow_out cold air replace control_valve and check_operation
shop clean_up
225-b124 very hot replace_diaphragm and calibrate_stat
224-a320 humidity too low at 34 need to be 45 raise_set point on humidity on acu-10
222-a364 too_warm replace belimo valve and check_operation
223 b355 too_hot in lab replace 2 diaphragm grad and repair stem
no heat in room 109 instal_new actuator and check_operation
solvent damper 4 alarm reset damper alarm clear
water_detector alarm acu 3.1 no water_present clear_alarm and check_operation
receive_freeze stat find unit electrical disconnect open and unit out_of service could_not find an assemble freeze_stat to reset.unit be designate acu a15 on unit and be locate in room a1200 of bldg 101 reset_freeze stat and check_operation
check noise ef-301b check fan replace belt and tension
235 e-17 hot water baseboard heat not_work open control_valve and check_operation
change return vent filterin b223 description the filter cover on the air return vent be full of dust which slow the air_flow in this room would -PRON- please_send some staff to clean replace -PRON- thank_-PRON- clean all supply and return vent
office to hot b310 make_adjustment to set_point and check_operation
221 b31 lab humidty need adjust again be look_at on 11 4 16 but have revert back humidity need to be 35 40% raise_set point on acu-9 humidity at 31 return and 80% supply
226 b120 faulty thermostat the thermostat be responsive when set but then will jump to a setpoint of 0 then the room be cool excessively make_adjustment to vav_box control
301 b164 too_cold calibrate_stat and check_operation
303 103 the heat need to be adjust -PRON- be rather chilly in -PRON- office area
222 a368 condensate drip_from cel replace control_valve and operator
222 a364 way too_hot replace control_valve and check_operation
101 e114 turn on heat issue be related to ongo_broken di_electric that the pipe_shop be currently work on please phone pipe or hvac_shop for future_status
220 a107 too_cold calibrate_stat and check_operation
room be to cold b191 make_adjustment to discharge temp and check_operation
office to cold b164 calibrate_stat and check_operation
roon to cold a183 description bldg 411|room a183 above the desk|cube of erica field the fan be blow cold air constantly consequently -PRON- be very_cold and uncomfortable please adjust the vent accordingly thank_-PRON- ziva_m. rubin x4085 calibrate_stat and check_operation of equipment
101 a738 too_cold calibrate_stat in room and check_operation
220b145 too_hot replace stat calibrate and check_operation
221 b126 office be cold need to raise the temperature calibrate_stat and check_operation
filter material off spool in acu-5 air in take no_longer use roll_filter
acu-7 3rd_fl return damper be close please check air_balance open damper and check_operation
acu-7 3rd_floor return duct fire_damper block from operation by probe remove sensor and relocate
check temp in lab a028 description the temperature in -PRON- laboratory be vary by large than a_few degree this room should be control to + -0.1 degree_celsius this be adversely affect -PRON- measurement and this have be a problem for some time now -PRON- absolutely ne to have this address as_soon repair sensor on the wall and check_operation
221 b126 office be cold need to raise the temperature calibrate_stat and check_operation
224 a327 heater be break in office replace valve calibrate_stat and check_operation
101-green auditorium conference go on and -PRON- be too_cold raise_discharge set_point and check_operation
222-a350 replace section insulation not put_back in need to replace before ceil_tile go up remove insulation talk to pipe_shop insulation do_not need to be reinstall
101-a0600 too_cold raise_set point check_operation room temp 70.9 degree
218 e024 temp control of lab not_function properly since site wide outage 10/15 10/16 room 22.9c set_point for room be 23c checked trend temp seem to be hold
227 b366 very_cold room change valve all ok
235 c-206 room too_hot clean wall unit and check_operation
225 a132 please turn the heat down 1 2 degree calibrate_stat and check_operation
a600 too_cold suzanne sullivan at_ext 2702 report room too_cold make_adjustment to set_point and check_operation of induction_unit
low_temp hotwater_reheat alarm replace tubing for airline replace_diaphragm replace ep and check_operation
low_temp hot water reheat alarm pump pb1 and pb1a be both running discharge temp at 80f break coupler on hot water_pump pipe make repair system back to normal
220 4 n water_detection sys zone_1 alm 30_action take shop 80 respond clear_alarm no water_present check_operation of sensor no issue
227-b06 water_detection sys zone_10 alm 30_action take check water_detection and shop 80 respond
220 4 s hot water_pump p3&p4 no flow j19 restart pump and check_operation
227-b06 chiller 1 temp acwsa1 turn_over to randy_wixom contractor to make repair to system
227-chem storage exhaust_fan ef5 3 off instal pulley belt on new_motor align and tension
236 04 low air press mech_rm restart compressor and check_operation
236 104 hot water_pump p1&p2 no flow hot water_pump off restart and check_operation
236 104 low_temp hotwater_reheat p1&p2 restart hot water_pump and check_operation
236 104 low_temp hot water reheat p1&p2 hot water_pump off restart and check_operation
noise_come from fan loud_noise come_from fan sound_like a bad shaft remove belt pulley and guard contractor to make repair
220 b318 water leak come_from an induction_unit pneumatic valve i secure the valve and leave the induction_unit 's cover off if -PRON- have any_question please_contact -PRON- bron lackey x6958 replace control_valve and check_operation
301_b185 can -PRON- please turn on the heat in shipping_receive hv-4 restart closed valve for winter change over and make_adjustment to set_point
224 b312 too_cold repair make to hot water_convertor temp in space back to normal room temp 70.5 degree
225 a367 too_cold calibrate_stat and check_operation
222 a221 too_cold raise_set point on vav check_operation room temp 72.1 degree
230 105 air_handling be off air_circulation be important for temp stability acu-2 be off restart and check_operation system back to normal
220 a329 since the recent maintenance on the window_unit the window_unit no_longer produce heat i have the dial set all the way to to maximum warm setting the unit produce both hot and cold air cold air from the top and warm air from the side but -PRON- be mostly cold calibrate_stat and check_operation
227 b360 check thermostate room too_cold replace control_valve flush line replace actuator and reboot control_board room temp 74_degree
224 b328 heating be not_work for all the office in -PRON- hallway calibrate_stat and check_operation
215 a102 -PRON- do_not have enough exhaust(acid on the 6 main exhaust for acid spry tool the acid_exhaust damper number 3 set_point be 850 l_s but -PRON- be get only 523.5l s acid_exhaust damper open 100% max out_of exhaust reading in the 800s
224 rm a151 temperature in office be cold heater be currently on order but back order replace actuator stat calibrate and check_operation
216-a129 temp humidity very low 68f rh18% only duplicate ticket
216-a129 temperature and humidity seem very low(temperature 68f humidity 18% raise_discharge set_point on acu-402 and check_operation
224-b312 office freeze cold calibrate_stat and check_operation
224-b304 -PRON- heating and air_conditioning unit be only blow cold air heat be not_work calibrate_stat and check_operation
301-b131 check exhaust_fan function reset exhaust_fan and check_operation
101-a1134 director office freeze calibrate all stat and check_operation
220-a47 51 a63 too_hot replace 4 diaphragm on induction_unit and calibrate all stat
301_b185 turn heat on large unit above run a c!. green fluid leaking from ac_unit make_adjustment to controller check_operation turn leak over to pipe_shop 30_action take replace the gauge put a plug in a 3/4 valve and reinsulat pipe
233 a149 need thermostatchgd fix blow cold air replace_diaphragm calibrate_stat and check_operation
220 b149 recover_refrigerant from guildline constant temperature bath model#9734 sn 47913 nist this bath be excess property and need to have the refrigerant recover before -PRON- can be pick_up for disposal recover_refrigerant from water bath
237 108 compressed air in the workshop pressure regulator in hvac room 109 be break turn_over to power_plant -PRON- have -PRON- tag_out and be work on issue
water_detector alarm fan_section repair broken wire and reset_alarm
221-b312 very_cold office calibrate_stat repair stem and check_operation
221 b212 office too_cold calibrate_stat and check_operation
233-a155 very_cold office calibrate_stat open damper for more air_flow and check_operation
304 17 1 no a_c no a f for the_past several week the temperature in build_304 room 17 1 have be increase and be now very_warm -PRON- seem there be no air_flow whatsoever thank verify air_flow lower_set point and check_operation
101-c0121 west_square too_hot make_adjustment to set_point and check_operation
101_01 entire c_wing very_cold pump_off on hot water_convertor restart and check_operation
301-mail room shipping rcvg too_hot make_adjustment to controller temp set to 75_degree discharge
101-a0915 too_cold break dielectric pipe_shop make repair
218-d011 reduce temp by 2 degree c lower_set point on system by 2 degree
222-a219 a221 freezing wear_coat inside make_adjustment to vavs and check_operation
rm b23 no heat from overhead vavs customer will call in when ready to make repair
225-a235 very hot office replace_diaphragm calibrate_stat and check_operation
101 a1113 a1113 be cold and vent be blow cold air pipe_shop make repair to dielectric
221 a206 55 of chilled_water be flow but the temperature be 68 of confirm same result in make_adjustment all ok
101-green auditorium too_cold raise_set point and check_operation
101-a1134 willie may 's office too_hot calibrate_stat and check_operation of all induction_unit
245-c331 too_cold raise_discharge on acu-17 and check_operation
101-a0415 freeze cold office pipe_shop make repair to dieletric
301-b185 a_c on full blast non_stop make_adjustment to mark 4 controller temp hold at 80_degree discharge
217 f109 please lower the temperature in 217/f109 by 2 degree fahrenheit please ignore the prev lower_set point and check_operation
101- c100 a c106 b c108 c110 c122 c121 port rm herit rm exec w. square very_cold pump have be return to normal working order
222-b354 a_c handler make_loud noise repair loose hanger on duct_work noise go_away
220 400 attic near column j15 leak control_valve on hc-039b make_adjustment to drip leg to properly drain
101-a1123 no water reset pump and check_operation
231 check out paremeter heating find belt break on the acu unit replace belt all_is work_well
245 c208 temperature be way to warm in room ofpm must schedule an_outage to make repair to the mixing_box be complete on a prior m_slip
receive low_temp reheat alarm both pump be run replace controller and set up for 170 degree discharge
low_temp reheat alarm receive a low_temp reheat alarm for p-3 and 4 at 2059 find p-4 in operation replace controller and check_operation
301-b185 ac be blow on high please come turn ac off and turn heat on ac be blow on high and -PRON- very_cold in receive can_someone please come and cut the ac off and turn the heat on each morning -PRON- arrive the cold air be blow on high this be an_ongoing issue that need to be resolve_issue be address_by hvac management and be currently stable
220 b150 office be freeze repair hot water_convertor temp in space okay
220-b146 no heat actually cold air blow seem to be all office in hallway make repair to hot water_convertor temp_back to normal
231 a107 a167 a267 room temperature too_cold in these room now measure < 66 °f replace controller replace stat calibrate_stat and check_operation
101-b20 environmental humidity be 25% suppose to be 50% reset_fault and check_operation
220-b311 room ne increase to 25c degree to start measurement- now 21c degree repair hot water_convertor temp in space okay
101-a715 room freeze around 50 degree can -PRON- please have the heat turn on -PRON- freezing in -PRON- office -PRON- can feel cold hair come_out of the vent thank_-PRON- so much calibrate_stat and check_operation
101-a0511 need heat on cold air come_from vent can -PRON- please have the heat turn on -PRON- freezing in -PRON- office -PRON- can feel cold air come_out of the vent thank_-PRON- so much calibrate_stat and check_operation
304 150 heat not_work really cold in there unit have a broken coil and leak really bad ofpm be currently come up with a solution for issue for time be work_order will be close and forward to a repair group for further analysis question regard reapirs please_contact the hvac_shop at 6941 or 6942
220-b228 no heat- freeze in room calibrate_stat and check_operation
220-b306 heater blow cold from top hot from side at same_time -PRON- be cold!. repair stat and calibrate
101-c110 whole c_wing be freeze pump be return to normal status
222-a137 heater not_work can -PRON- be replace heater place several year ago not_work would_like replaced contact ms cheng x6094 or laurie x4018 when go to check heater reset controller on vav that_serve space temp in bathroom 70_degree
101- room a823 a817 a811 room be freeze calibrate all stat and check_operation
101-e114 library 60_degree in room would_like update on previous m_slip call x3051 turn on baseboard heat and raise_discharge on acu
318 c101-c114 buidl very_cold ne adjust to be warm make_adjustment to set_point temp in space 72_degree
101-a215 heating adjustment need cold air out_of vent heating adjustment i realize this be the first very_cold day of the season and -PRON- may take a_few day for the temperature of the room to stabilize but there be cold air come_out of -PRON- vent and the room be abnormally cold calibrate_stat and check_operation
101-a123 heat need adjustment really cold in room calibrate_stat and check_operation
freeze_stat alarm ahu 524 reset_freeze stat and check_operation
101-a0903 very_cold calibrate_stat and check_operation
220-a161 hvac make very_loud noise replace control_valve replace stat calibrate_stat and check_operation
221 a361 adjust room temperature to make room warm raise temp to 73_degree and check_operation
304_162 will -PRON- please have someone_come and turn off rooftop exhaust_fan in metal storeroom turn off exhaust_fan per customer request
219 c-01 ahu-333 have return door force open with metal bar return door be leave open to prevent freeze_stat from trip this process have be normal protocol for over 15 year at nist since the system have switch to electronic the valve do_not respond as fast as -PRON- should and the freeze_stat trip -PRON- leave the return door_open to absorb the mechanicle room heat
227-a330 please_send elec person to check -PRON- humidity in lab for experiment take reading in space humidity 25%
223 b248 office temperature be too_cold request to please increase office temperature calibrate_stat and check_operation
101_a823 -PRON- room be cold and -PRON- ne the temperature adjust please calibrated stat and check_operation
101-a0934 a0935 very_cold calibrate_stat and check_operation
223/a249 too_cold turn heat on calibrate_stat and check_operation
202 209 207 turn heat on very_cold calibrate_stat and check_operation
reset_freeze stat acu 12 fix communication reset_freeze stat and communication on acu-8
freeze_stat alarm reset_freeze stat and check_operation
227-b354 too_hot find wire off actuator and repair checked_operation
101-a0819 too_cold check to see_if air be on check entire a hall 8th flr calibrate_stat and check_operation
freeze_stat trip reset_freeze stat and check_operation
101-a901 really cold in the room calibrate_stat and check_operation
ef-112 status of system still show off_line but be actually run this be an outstanding deficiency that need to be correct look_into electronic current relay and of air_flow dp switch that be not provide correct value to confirm system be online via bas calibrate sensor air_flow switch and check_operation
301 147 quite cold in 147 1 147 2 and 147 3 cold in 147 but not quite as bad as three office make_adjustment to set_point temp in space 71 to 72_degree
101 a813 turn off cold air and turn on heat please calibrate_stat and check_operation
233-b120 freezng in office calibrate_stat and check_operation
library baseboard turn on all base_board heat and raise_set point on hot water_convertor
222 b143/ a144/a142 alarm in the lab related to ventilation ac failure again restart unit ventilation back to normal alarm clear
221 b266 room be extremely cold calibrate_stat and check_operation
220-b106 too_cold calibrate_stat and check_operation
receive_water dection alarm zone_3 at 0811 hrs_receive a water_detection alarm for zone_3 in_bldg 101 inspect mezzanine level find no water could_not pin point or reset_alarm because alerton sytem be down check_operation of sensor and reset_alarm
225-attic ac handler 9 go_off reset communication to unit and check_operation
leafs be clog air_intake air_intake be clog with leaf 's clean out leaf from intake and check_operation
301-a102 office get too_hot calibrate_stat and check_operation
215 b104 b102 solvent hood in these lab do_not have enough solvent exhaust be -PRON- possible to increase the correspond damper set_point to satisfy the solvent hood exhaust requirements.and also one of the clean room technician observe these lab exhaust fluctuate lot log into system see fan_fail alarm on 102a and 102b attempt to reset_alarm would_not reset go to build_215 102a&b vfds display 15.v hz on 102a and 1.5 hz on 102b contact ddc -PRON- help -PRON- try to restart drive at the same_time no success ddc log into system control point and be able to get system back on line
221-a247 very_cold calibrate_stat and check_operation
224-b251 very hot replace control_valve and actuator check_operation
225-a366 leak come_from air vent leak on hot water_loop pipe_shop make repair clean_up water
411 a121 water leak start from the ceiling drip on the wall and carpet -PRON- appear as tho -PRON- appear as though -PRON- be come_from the return vent the return vent be 1/2 in a121 meeting room and 1/2 in the hallway thank_-PRON- ziva_m. rubin x4085 seal return duct and register
too_hot in room a119 instal_new tstat cover
225 a53 extremely_hot in -PRON- office calibrate_stat and check_operation
220 b48 the air supply to the shielded room be too_hot this supply be switch on or off use a control panel in b48 and be not the same as the main air supply to b48 label on the panel state_that -PRON- be for ef-54 and acu b54 the hot air be unhealthy for -PRON- electronic change diaphragm operator and check_operation
ef-6 remove motor part re instal motor part on the fan all ok
101-a0635 turn a_c off calibrate_stat and check_operation
301-b145.7 too_hot no power to transformer breaker off reset and check_operation
221 a157 cold office 60/62 but do_not want over 70 calibrate_stat and check_operation
225 a039 no airflow check all damper open check exhaust_fan operation okay
221 a339 room be very_cold calibrate_stat and check_operation
zone_3 water_detection be alarming and no flooding instal_new sensor and check_operation
225 b28 burn_rubber smell come_from unit squeak_noise also acu 28 replace belt_align and tension
225-a153 no air_flow very stuffy also smell rubber burn unit off to replace break_belt system back to normal
225-a112 wind_tunnel effect hvac replace filter in lab_space issue_resolve and back to normal
225 b28 acu 28 have belt be replace on 9/22/16 by a_c shop could -PRON- please check the align replace belt_align and tension
245 b110 pipe rattle_noise have significantly increase recently can anything be do to reduce t. pipe_shop look_at area and discover an exhaust_fan 2s be rattle against the pipe attempt to silence pipe and instal noise reducer all should improve with repair
225 b28 acu#28 belt be replace by plant ac shop and -PRON- use one of -PRON- emergency belt request to order 2- b45 belt for -PRON- and to have extra due_to acu seem to be go through -PRON- thank for -PRON- patience and help replace belt and aligned and tension
235 b148 expose belt on two 2 motor above b125(b need guard fan not design with belt_guard check to see_if customer can shut_off for work to be perform
room a206 too_hot ne temperature reduce location descriptiona208replac reheat_valve replace stat calibrate_stat and check operationnull
air_conditioner be on -PRON- be freeze in here the air be blow so forcefully the paper attach t. make_adjustment to set_point and check_operation
301 b158 the air keep turn on in -PRON- room and -PRON- be too_cold the air blow_directly into -PRON- make_adjustment to set_point and check_operation
304 139 turn heat completely off get too_hot update furniture removal be submit through ofpm and once furniture be move repair can take place.update 12/29/16 desk be move to allow access please start repair if nolan not available contact kelly watkin at_ext 6504 to unlock replace_diaphragm and calibrate_stat
221-a137 foul smell -check ceiling vent_above smell seem to be come_from there replace belt an bathroom_exhaust fan and check_operation
225-a216 replace supply air filter replace filter and check_operation
217 c102 104 small lab inside large lab need an air_balance that s drop 1 2 deg c. there be a small lab inside the large lab that need an air_balance that be negative relative to the large lab also the general temperature be too high can -PRON- be drop 1 2 deg_c make change to control and check_operation
220-b106 too_cold calibrate_stat and check_operation
245-c135 2 fumehood_fail replace belt a32 2ea and check_operation
301 acu1 hot_deck currently 77 f_s b 110 f raise_set point on hot water_convertor check_operation okay hot_deck temp at set_point
alarm issue on low control air mech_room 109 find pressure_switch of turn on checked_operation alarm clear
220 b160 no heat in office replace_diaphragm reconnect stem to valve and calibrate_stat
220 b150 office be freeze as be most of the b_corridor office from the cross corridor to b164 replace_diaphragm on hot water_converter and check_operation
101 a935 freeze in office hard for employee to type thermometer be read 62_degree calibrate_stat and check_operation
101 a940 please turn up adjust heat in the office calibrate_stat and check_operation
101 b119 fan for b115 b117 shut_down please_fix turn on the exhaust_fan serve toilet room b115 and b117 be shut_down the shut_off be locate in closet b119 please_see if the fan can be turn on if -PRON- be in operate condition or if additional maintenance be require replace broken_belt on eb-8 and check_operation
221 attic strong noise like motor run very_loud new never hear before can -PRON- be stop check all around area find no noise at_this time
220 b368 and b370 filter be still in the a_c vent from routine maint that end on nov 29th contractor still perform work filter will be remove when complete
245_d07 raise temperature setpoint for acu5 and acu6 in d07 bldg 245 to 69_degree make_adjustment to set_point space temp 69_degree
room a-721 need to be a_little warm contact connie@ 8886 after 9:30 calibrate_stat and check_operation
245-b050 fumehood_fail replace belt and check_operation
301-b116 freezing a_c on constant make_adjustment to hot_deck temp on acu-1 and check_operation
225 b370 office be too_cold please reset heating cool balance for winter weather calibrate_stat and check_operation
221 a361 too_cold calibrate_stat and check_operation
101-a0721 too_cold calibrate_stat and check_operation
245_d07 too_warm see_long description from customer yesterday i ask to have the temperature change for acu5 and acu6 to 69_degree thank for make an adjustment today now however acu5 be oscillate between 68 and 78 but may settle down in time acu6 be sit at 87 -PRON- have have this problem before and i think the solution be to set to control the discharge temperature if -PRON- have any_question please talk to ed hagley x6381 thank mitch ddc replace control_board also make_adjustment to all set_point
221 b324 too_cold replace hwc controller instal_new stat and calibrate
101-a1100 too_cold calibrate_stat and check_operation
245-c125 freeze calibrate_stat and check_operation
101 a324 adjust_thermostat room be too_cold set to approximately 68 70_degree replace 3 induction_unit valve and calibrate_stat
218-e0024 hvac not_work at all hvac control say all 8 sensor in ceiling be at 16 degc but but room be at 26 degc and rise even with all door_open -PRON- be aware that there be a schedule_maintenance for today but -PRON- be now 6:30pm and no one be work in the hvac room or on -PRON- hvac unit anymore so maybe someone forget to turn -PRON- back on thank unit down_for maintenance temp_back to normal at_this time
222-b164 too_cold raise_set point on vav replace controller temp_okay at_this time
411-a111 b100 a120 a141 too_cold calibrate_stat and check_operation temp_ok
101-a0721 too_hot calibrate_stat and check_operation
221-b05 very hot lab replace_diaphragm reheat_valve and calibrate_stat
101 1130 too_cold calibrate_stat and check_operation
room b-316 be too_hot in_bldg 221 replace_diaphragm and calibrate_stat
101-a0431 too_cold replace_diaphragm calibrate_stat and check_operation
231 stairwell by elevator stairwell be very_cold the heating unit fcu-8 be blow cold air replace_diaphragm repair stem on valve and calibrate_stat
220-b142 office be freeze cold calibrate_stat and check_operation
217-c011 room be hot also fumehood_fail unit down_for maintenance back to normal operation at_this time
220-b116 office be freeze replace stat and calibrate
221 a349 a351 ac_unit work in cool regime calibrate_stat in both room and check_operation
233 sound a109 heater be always cold calibrate_stat and check_operation
221 a363 i hear the very_loud noise like train from upstairs be check fix ef 59b check_operation of all equipment in area unable to find any issue
hallway between bldg 223 and 304 shop hallway with window on both side extremely cold turn_over to pipe_shop for repair to riser
bldg 245 room b121 be very_cold update furniture removal be submit through ofpm and once furniture be move repair can take place change stat and replace motor on acu-13
101 a338 please adjust_thermostat to 68 70_degree calibrate_stat and check_operation
225-a154 extremely cold replace reheat_valve replace stat and calibrate
221 a307 radiator be blow cold air even_when valve be turn all the way to the warm calibrate_stat and check_operation
220-a211 freezing call be close_out per customer hvac service be no_longer need
245-b014 vent change filter work to be perform on schedule_pm day
224 b356 slightly increase temperature in room calibrate_stat and check_operation
acu-8 trip freeze_stat reset_freeze stat and check_operation
reset_freeze stat freeze_stat be reset and all unit be return to normal op
221 b365 ac have no flow need to be control in lab unit be currently down_for pm
220 b126 room be too_hot calibrate_stat and check_operation
water_detector alarm acu-8 replace sensor in preheat compartment
101 a329 carpet be wet in front_of ventilation system update di_electric fitting be leak on the fcu forward call to pipe_shop
101-a623 too_cold update di_electric be break on floor below which effect all room above pipe_shop be currently handle situation
220-b310 too_cold make_adjustment to supply damper to much airflow replace valve and accuator and check op notify_customer about job
101-a0737 too_cold call be complete by service tech
245 208 the room be extremely_hot 80 + in the afternoon heater need adjustment adjust tstat and repair leak air_line and replace a leaking diagphram change valve as_well all ok
309 no heat in all restroom one side of ground find vu be off restart unit and all op be return to normal
101-a0229 very_cold update di_electric be break and call be be handle by the pipe_shop
leak on pack_nut near the 219 starewell repack valve all ok
221 a363 office above room very_noisy please_fix the upstair above office be very_noisy i start have headache and -PRON- ear be very_uncomfortable please_fix -PRON- update the noise that -PRON- be hearing be relate to a motor control on the exhaust system the call be forward to the electric_shop under work_order 17 27486 and should be address soon for the time be the exhaust be leave off and will ok like this until the repair can be make
202 112 heater blow cold air in the office on first and second_floor re calibrate operator on induction_unit
227 a127 vent blow too hard 227 a127 vent blow too hard blow ceiling_tile piece need turn way down to be acceptable adjust diffuser
monitor temp on acu-10 bad reheat coil gate valve leak by have hose connect to drain use preheat to maintain supply temp temp be hold
101 a1019-a1029-a1033 too_cold area be cold to dielectric fitting that be break call have be forward to the pipe_shop for repair and ofpm be aware
101 a931 too_cold ` area be cold to dielectric fitting that be break call have be forward to the pipe_shop for repair and ofpm be aware
245 b127 lab be too_cold room affect by acu-13 be down repair be in the process and should be complete this afternoon
216 f102 the pdms lab hood have barely enough exhaust to keep -PRON- from go_into alarm when not in use every time someone actually use the hood -PRON- go_into alarm for low exhaust repair raise air damper a 1/4 turn and check hood ops airflow at acceptable rate
202 room 212 no heat in lab area replace stat and actuator in 4 room and check_operation
freeze_stat acu-11 bldg_221 open filter_section door and restart unit at 0415 hrs
make four salt shield for dump truck tailgate work complete to spec
301 b147 there be once again no heat in this set of suite unit in 301 be set on a schedule and -PRON- cycle off to conserve energy during the nightly op the unit restart in the moring and the warmup period may take a_few minute to reach set_point check over system op and temp be within set parameter all be wrok well
217 e-111 cold lab supply temp be low even_when the hot water control_valve be wide open.vav3-41 maybe block coil or clog strainer clean strainer and flush water line space temp_back to normal
224-b312 cold lab office make stat adjustment
222-b211 too_warm buil be down_for maintenance all op return to normal
224-b231 hot humid lab confirm humidity be at 35%
101-a0819 too_cold issue be related to ongo_broken di_electric that the pipe_shop be currently work on please phone pipe or hvac_shop for future_status
101-b003 a_c down need to be fix urgently so equip will_not get ruin replace ep control all be ok
225-a237 vent by window need cover report by didlake steven bank all be ok at_this time
101-a0207 a0209 too_cold pipe_shop repair break dielectric
225-a363 loud_noise above attic or roof please check out find customer have bad clock make_noise
245-c310 high_pitch noise air_handler check air and find no issue all_is work_well
301-b181 very_cold replace belt on acu and check_operation
224-b128 too_cold change bad diaphram and adjust tstat_all ok
320_2 temperature in the room be too_cold the floor level temp be around 61 62 -PRON- should be close to 65/66 accord to licensing regulation this be the room where -PRON- have infant crawl on the floor adjusted room temp
reset_freeze stat unit have not be commission
reset_freeze stat
reset_freeze stat
reset_freeze stat
reset_freeze stat adjust hot_deck temp
replace belt on exhaust replace belt on ef-5 and check_operation
224 freeze_stat acu2a duplicate_m slip
221 freeze_stat hv3 reset_freeze stat and check_operation
304 freeze_stat acu1 reset_freeze stat and check_operation
301-a133 freeze_stat acu2 reset_freeze stat and check_operation
103 guard booth at visitor_center entrance no heat report by abadura ahmedetijani- 301 975 5375 not in maximo turn_over to electric_shop no power
233 freeze_stat ac14 duplicate_m slip
245 freeze_stat ac6 duplicate_m slip
227 freeze_stat 4_1 reset_freeze stat
101-a0207 59 degree in -PRON- office adjust tstat_all ok
318 a115 the current temperature in -PRON- office be 58_degree any help would be appreciate make ajustment to set_point
acu have trip freezestat check and confirm_proper preheat valve actuation and operation as_well reset_freeze stat
acu have trip freezestat check and confirm_proper preheat valve actuation and operation as_well duplicate to exist m_slip
acu have trip freezestat check and confirm_proper preheat valve actuation and operation as_well duplicate to m_slip
acu have trip freezestat check and confirm_proper preheat valve actuation and operation as_well duplicate to m_slip
acu have trip freezestat check and confirm_proper preheat valve actuation and operation as_well reset_freeze stat
227 b248 office temp have be at 66_degree for over a week please_fix adjust tstat
preheat valve/ actuator be not funct properly actuator be be bypass to get valve open to allow for system to provide temper heating medium to keep system on l9ine for weekend until hvac resolve on_monday issue be relate to a stuck pre_heat valve
101-a0819 freezing no hot water due_to pipe_shop repair dielectric
101-b006 very hot instrument fail change over acu unit ac shop will_need to diagnose issue further to why oth hvac unit be not_work
222-b214 very_cold make_adjustment to room tstat_all ok
216 b147 too_cold the temperature of this office space be only 66deg f temperature in room be adjust all be work ok
220 b306 freeze in office need temp adjusted check over_ops all be work ok
226 attic bldg 226-acu11 check if power can be restore to acu11-fan in the attic currently -PRON- if power can be restore just turn on please test if the acu11-fan run and if the 12 register be push the air back in the env chamber ceiling room a140 bldg 226 please_contact sorin at 8748 for any_question call be turn_over to andy halich ext 6968
304 140 freezing restart hot water_pump 2 all ok
101 a1201 ac drip in room may_need key to roof to access drain vaccumed condensate_drain
218-f023 above 25.20% c ahu-523 make_adjustment to vav
245-c114 no heat furniture be move repair air_line and adjust tstat for op_all ok
return air damper actuator need repair identif fail accuator and ne an_outage to repair -PRON-
fan_failure ahu_4 2 preheat leak and be knife off that be why -PRON- be in alarm
water_detector north west drain near acu 6 clog floor_drain send m_slip to the pipe_shop
101 a319 adjust_thermostat room be too_cold issue be related to ongo_broken di_electric that the pipe_shop be currently work on please phone pipe or hvac_shop for future_status
223 a249 need heat to be reduced- too much come_out of vent replace_diaphram and calibrate tstat
101 0411 office be very_cold mslip in last wed no response issue be related to ongo_broken di_electric that the pipe_shop be currently work on please phone pipe or hvac_shop for future_status
101 0417 office be freeze have work do in office last_week now no heat issue be related to ongo_broken di_electric that the pipe_shop be currently work on please phone pipe or hvac_shop for future_status
101 a219 if both employee plug in apprv'd heater fuse blow need a fix to problem issue be related to ongo_broken di_electric that the pipe_shop be currently work on please phone pipe or hvac_shop for future_status
make plate for light fabricated and weld to specs provide
adjust temp a235 101 induction_unit valv_off replace_diaphram and re calibrate tstat
101 west_square west suare of cafeteria be too_cold several people wonder if can fix heat set_point be raise on acu_c2 that_serve area
101 a31 fitness_center in back room too_hot can temp be lower slightly repair air leak and calibrate_stat
make salt side shield for dump truck fabricated shield to spec
222 a266 wall and desk vibration feel possibly from air_handler stop when air_flow start acu_4 motor be fail and will_need an_outage to complete task ofpm be aware and apologize for any inconvienence
101 1123 cold air blow_out of air vent can -PRON- be turn off really cold in room issue be related to ongo_broken di_electric that the pipe_shop be currently work on please phone pipe or hvac_shop for future_status
235 e119 office be unusually cold heat appear to be functional but temp be cold than normal replace tstat and check over system op_all ok
224 b151 the fume_hood on the right_side of the module be not pull air alarm active but silen find fan off turn back on all ok
101-a0221 very_cold repair make to dielectric temp_back to normal
218 a002 freeze_stat in unit offline air_handler 524 reset_freeze stat and check_operation
exhaust_fan 101-b will_not reset be on a scheduled outage fan be backup and running
231 a267 cold room ongoing_problem make_adjustment to set_point and repair stuck valve
101-a1123 director_'s office still not fix cold air blow_out repair make to dielectric temp_back to normal
101/a 0733 room to cold make stat adjustment and talk_with customer
231 b141 the heating unit uh-10 in the nw upper corner of the lab b141 be work intermittently and the lab temperature be fall -PRON- appear to be a thermostat but -PRON- could also be the fan motor thank_-PRON- recalibrat the tstat_all is_work well
ahu-4 and 5 condensate line be leak and get into space below hv-4 be have a leaking steam coil and be feed into space below steam be secure and hv-4 be turn off and tag this unit only serve the mechanicle room and may have be present for year unit be recently turn on since the temp drop machine be orignal to bldg
245 b116 not get any heat only cold air from heater calibrate tstat customer satisfy
make trim for service strip out_of sheet_metal for construction_shop fabricate to spec provide
make metal base for doorway to gpl lab for construction fabricate to spec provide
101 a819 office be too_cold inform the customer about issue_with dielectric fitting the pipe_shop be currently work on the issue and try to resovle -PRON- as_soon as_possible
245 b24 basement level lab have no air_flow -PRON- be too_cold for measurement and need to have air issue be relate to a down airhandler issue be be resolve_by ofpm and -PRON- apologize for any convienence -PRON- may cause -PRON-
101-a0207 too_cold flushed coil on the induction_unit and make_adjustment to the tstat_all ok
223-b119 fumehood_fail unit be currently down_for maintenance should be back up soon
101-a0225 too_cold adjusted induction_unit all be ok
219-g032 to hot s b 20%c find fail up box ups box replace all ok
227-b126 too_cold find control in heat and cool/ there be no cool_mode on tstat check temp all ok
223-a218 fumehood_fail restart eh fan that be offline
233 a145 -PRON- office be cold and -PRON- co worker agree that the entire_building be cold something be adjust tstat and check op_all ok
replace pulley and belt acu-13 instal pulley set alignment + tension unit back in service
225 b204 adjust the room temperature now really cold inside calibrate_stat and check_operation
224 a130 please turn off the hood fan since the room be no_longer a chemical room -PRON- be use the room for microscopic measurement and the acoustic wave generate by the fan can affect the outcome of measurement hood fan be secure by hvac_shop per customer request
230 112 fumehood_fail restart fan and check_operation
103 110 the ac hvac system in the visitor_center -PRON- security be not_run very_warm room the air_conditioner be not_run and need to be run properly so equipment be run in a cool environment tech will be respond once weather clear to properly diagnose low charge on system charge system and check_operation
245 b116 heat to be turn back approx 2.5 degree please call john claassen 5758 or john zometsky 5573 before maintenance to have one of -PRON- present make_adjustment to set_point temp_okay
220-a213 very_cold adjusted tstat and repair air leak all ok
227-a127 too_warm heat run_constantly make_adjustment to set_point temp with in nist guideline
101-c033 health_unit no heat find reheat_valve not_respond reset the control all be work ok
water be on the floor in front_of the air handle unit 402 in the pent house please dry the floor and find the root_cause for the water water on the floor be not actually water but glycol from a leak on the lpg di_electric fitting go_into the coil call be report to safety and the pipe_shop for repair
216 a129 the conference_room be very_cold can -PRON- increase the temperature 4to 5 deg_c the space temp be currently 23.5 c 74 degress nist_protocol state_that temp be 68 + or 2 degree no adjustment can be make at_this time
238 200 turn on heat find air_handler turn off turn back on all ok
water_detector alarm find bad up on the unit ups be replace by_ddc and op return to normal
water_detector alarm find bad up on the unit ups be replace by_ddc and op return to normal
221 a354 vent_above employee work station be loud space be design to be lab_space not intend to be office space make_adjustment to airflow the good -PRON- could
320 10 too_warm roast like a turkey please help adjust vav setpoint and check temp all ok
206 building repair heater and thermostat throughout build repair heater and thermostat throughout build poc be dr clarissa chiara ferraris ext 6711 m_slip submit on behalf of build resident in conjunction with pend renovation work all repair have be make and building system be workin properly
206 building check and repair as_need ceiling exhaust and ceiling fan hvac_shop inspect all exhaust and -PRON- be work to full spec
206 mezzanine check and potentially replace or remove the large old compressor check and potentially replace or remove the large old compressor in the north_side of mezzanine the problem be that the compressor be very_loud compressor be loud due_to age unit do work_fine but if a replacement be need the building would need to purchase a new compressor and have -PRON- contract out
206 outside roof secure damper 3 secure the aggregate damper 3 so that -PRON- do_not leak when -PRON- rain probably require a good cover on the roof or storage bin access water be enter numerous place and be pool in restroom poc be dr clarissa chiara ferraris ext 6711 m_slip submit on behalf of build resident in conjunction with pend renovation work inspect roof and bathroom for leak none be find at time of the inspection -PRON- will adress the roof again during the unit heater repair
water_detector in alarm next to ahu-321 find water_detector in alarm at floor_drain next to ahu-321 clear water from detector and reset water source be coil h-322 leak above ahu-321 dry up_water and report leak to the pipe_shop
101_cafeteria please clean inside of heating air_conditioning vent along the cafeteria window there be report of mouse live in the induction_unit under the window and come_out through the grille and go across to the kitchen call will be handle during_site outage
101-b006 very hot instrument fail unit be switch over to second unit all op work_well
318 c104 -PRON- room be extremely_warm please adjust temp find small leak on supply line make full repair and check over_ops all ok
224-a344 fumehood_fail replace damper and repair air leak
reset_freeze stat on ahu-524 reset all ok
replace belt and pulley on ahu-524 motor instal_new pulley and belt on new_motor check over_ops all be work ok
205 126 very_cold check temp and room 70_degree in the center nist_protocol be 68 plus or minus 2 degree all ok
235 e138 cover have fall off of hvac in center of room seem to only have 3 of 4 tab that hold drill hole in difusser cover and mount to frame a pin have break off all ok
318 entire_building be cold 54 57f throughout i do_not believe the boiler be work_properly the building automation system go down due_to a fail up up be replace and temp be contiun to be monitor system should be a normal capacity
101 a0917 temperature in this room have be very_cold up to the point of freezing remount tstat and make_adjustment fix air leak and clean coil all ok
301 the hvac have be blast for several day can -PRON- be throttle back location descriptionroom b111 tie off duct to throttle down the air temp should be able to be maintain with the limited air_flow all be ok at_this time
101 a705 raise temperature in a705 a701 a702 and a709 check all induction_unit and make_adjustment all_is work_well
202 124 1 unknown person fail to install or remove exhaust duct to the roof penetration room be open to outside element fabricate and install cap cover on the roof penetration room be vent heating and cooling and water can enter from outside in the north load_dock scale house garage area area of building cotractor be on this good and need to make repair
318 entire c_wing of the bldg be still cold -PRON- do_not appear_that air be come_out of diffuser this wing be the fire_dept side of the building and be a 24/7 operation and need attention asap thank call be relate to a fail up on the ddc the building need time to catch up after -PRON- be down all should be back to full work normal op
219-e001 ah 328 burn up belt burn_smell be cause by a fail motor and ofpm be currently in the process of alevat this issue
219 b002 too_hot in lab_space need to be cold will be equipment damage a low_temp pump turn off_due to a fail board ddc and hvac work to get temp_back to spec and will continue to work out the bug
218 e024 too_hot in lab can cause equipment damage check temp and make_adjustment all ok
bldg 222 hv unit have break coil water be on the floor due_to a pump leaking pipe_shop be inform and work to clean_up and fix issue
freeze_stat alarm reset_freeze stat alarm back in within 2 minute reset_freeze stat and make_adjustment
freeze_stat reset_freezestat on ahu-525 and 524 at 0930 unit restart normally filter_section door be already_open ongoing_issue that ofpm be aware_of
water_detector alarm note_false asset_list receive_water detector_alarm for zone_3 in_bldg 218 distribution_level only water find be drip_from vav 34b very small puddle mostly dry on the spot line sensor have be look_at before but no work be do -PRON- be bad and be currently on order for replacement
flood report by_ddc clean water in attic from ahu-522 bad board
318 c101 have the a_c shop check and clean the vent in the kitchen above the stove all kitchen vent and exhaust be refer to an outside contractor and randy_wixom be the poc and can be reach at 301 975 6985
245 b035 019 021 014 and 033 ac_unit 6 9 no airflow need on to do calibration unit have a bad up be report to ddc crew to have change over unit be plug into the wall for temp op
245 b033-b036 bo14-b019 no air_flow in lab the control temperature lab be the wrong temp there be no air_flow in lab the control temperature lab be the wrong temp b033 be 19c and b019 be 25c there be no air_flow in the hallway this have be a problem since_last week unit have a bad up be report to the ddc crew and -PRON- will be replace the up once -PRON- get -PRON- in stock unit be currently plug directly into the wall for temp service until repair can be make by_ddc
224 b353 hydraulic canopy damper not_work on back hood in lab check over_ops all work_fine
101 a33 seba gym too_hot in back room temp need lower replace tstat and check over_ops all ok
226 b320 ac#7 water alarm be go_off have be since_last thursday thought be be work on call and notify t. moffitt update to water_detect there be a bad up report last_week and replace alarm be never clear on the computer and this be the reason why -PRON- appear to be bad all be work ok
220 a208 thermostat set too high particularly in the afternoon the room heat to uncomfortable calibrate_stat and check_operation
224 b356 temperature in room too_cold please increase to 72 f adjust tstat per kevin dewees
318 c101 kitchen check and clean the vent in the kitchen above the stove in the kitchen have the a_c shop check and clean the vent in the kitchen above the stove thank_-PRON- this be the second_request i receive an email state_that -PRON- be complete -PRON- have not be complete clean diffuser grease from kitchen use
221 b211 lab be too_hot for -PRON- thermo elec cooler to cool properly current temp be 23 oc ne i ne 20 oc to cool system the calibration system be down until the room temperature be fix i have calibration due now replace stat check all reheat_valve calibrate_stat and check_operation
233-a153 too_cold vent blow cold air replace stat replace_diaphragm repair air leak calibrate_stat and check_operation
101-a0500 freeze cold calibrate_stat and check_operation
301-b152 turn a_c off turn heat on make_adjustment to tstat_all ok
101-a0207 too_cold turn heat on clean coil flush replace induction_unit valve and calibrate_stat
101 a438 vent be blow cold air ne warm air please replace induction_unit valve stat and calibrate_stat
226-a361 very_cold make_adjustment to set_point and check_operation
217 a107 the temperature in -PRON- office be a bit chilly 64 deg f. can -PRON- bump this up to 70 deg temperature adjustment will_not be able to be make at_this time there be break valve that be currently un accessible and safety be investigate how to get up there and make repair once repair be approve by safety for government personell to fix the valve the hvac_shop will make -PRON- -PRON- first priority -PRON- apologize for any convienence this may cause -PRON- for any_question regard this repair please_contact 6941 or 6942 thank_-PRON-
245-c210 cold room calibrate_stat and check_operation
301-c100-mep c112 chancy lyford 's office a_c too loud please check to see_if can tone down some adjusted air_volume to low as -PRON- can go hvac management will meet will customer to discuss findings.-
218-c005 low_humidity replace belt a30 2ea flush glycol line to get air out_of system
245 b08/b06 acu-11 be off -PRON- be critical -PRON- get back on today reset_freeze stat and check_operation
219-g007 low_humidity flush glycol line to bet air out_of system humidity back to normal
224-a355 too_cold calibrate_stat and check_operation
101-a237 too_cold calibrate_stat and check_operation
freeze_stat alarm reset_freeze stat and check_operation
freeze_stat alarm reset_freeze stat and check_operation
solvent damper 4 alarm come in repeatedly
solvent 8 alarm come in repeatedly
freeze_stat alarm reset_freeze stat and check_operation
freeze_stat alarm reset_freeze stat and check_operation
freeze_stat alarm reset_freeze and check opeartion
freeze_stat alarm reset_freeze stat and make_adjustment
freeze_stat alarm reset_freeze stat recalibrat grad repair coil and check_operation
202 112 no heat air_handler be on freeze_stat reset all ok
219 f035 room still run at 26 degc after outage one week_ago manual lock_out on control panel the room should be set at 19.8 degree c and with adjustable control panel 3 air_handler have a fail motor and shaft ofpm be work to correct the issue
ne vent cover in restroom build 301 b103 b104 vent cover instal all ok
224-b245 stale stagnet air no air_flow conference_room please come before 10 reset return fan and check_operation
101-a0207 very_cold freeze clean all coil and flush replace control_valve and calibrate_stat
222-a209 get colder instead_of warm make_adjustment to set_point and check opeartion
101-a0822 very_cold office calibrate all induction_unit stat and check_operation
222-a 3rd_floor office w window be freeze make_adjustment to air_handler
216 3 penthouse a h 403 404 not_work urgent request unit be off on freeze_stat reset all ok
225-b350 very_cold calibrate_stat and check_operation
304 entire bldg no heat bldg be off on freeze_stat through the weekend temp should be rise to normal
226-b334 bad thermostat leak make_noise replace stat and calibrate
225-b216 no heat repac valve and actuator and calibrate_stat
101 11 director_'s office no heat calibrate_stat in room and check_operation
225 a257 too_cold make stat adjustment and check_operation
222 a205 room temperature be 63f 17c make_adjustment to set_point temp_ok at_this time
conferance room too_cold to work in per sponsor 216/ a129 temp be with in nist_protocol maintain 72_degree f. no adjustment can be make at_this time for more information regard temps please_contact 6941 or 6942
101-a1201 pipe leak 30_action take find ahu-1201 have a small leak on the steam coil let the unit keep run for heat repair break coil and check_operation
sponsor be request support of contractor with air_balance effort the following have be copy from email for reference the spray acid tool vendor will be here next tuesday 01/10/17(for air balancing around 10:00am in the lab a103 so -PRON- ne hvac ddc support to execute this i be send the service_galley a103 1 acid_exhaust tool exhaust picture as attachments."meet with contractor at time list contact be mr krishna support if need damper adjustment that can be safely access if support of automation controls/ automate primary damper be need contact ddc_group x76804 gfp tool and hood be properly adjust by hvac and contractor and ddc_group increase the acid hood airflow tool be draw there appropiate cfms
no heat location description225 b216replac actuator and valve and check operationnull
freeze_stat alarm ahu-1
freeze_stat alarm
fume_hood vfd alarm replace broken_belt and check_operation
water_detector alarm replace transducer and check_operation
water_detector alarm replace transducer and clear all alarm
318 a115 very_cold office not warm up adjust room tstat
226-e122 please check termostat calibrate_stat and set for 70_degree
rm 128 too_cold make_adjustment to set_point and check_operation
101-a507 and 6th floor too too_cold unclog 3 coil calibrate all stat replace 2 diaphragm and check_operation of all system
101-a1005 too_cold replace diaphragms calibrate_stat and check_operation
224 a339 office be too_cold calibrate_stat and check_operation
233 a145 -PRON- office be cold make_adjustment to aor flow calibrate_stat and check_operation
245 b08 too_cold temperature be currently at 19.7 degree and i ne -PRON- to be around 22 degree also be there any way to increase the dew point in the lab by add_any humidity moisture to the air the air be too dry and i be see static discharge make_adjustment to set_point and check_operation
222-b124 very_cold room raise the setpoint all ok at_this time
223-b117 fumehood_fail replace broken_belt and check_operation
request assitance instal thermstaic expansion valve refrigerant air_dryer 2 need a new thermostatic expansion valve instal original test as clog or stick closed central plant maintenance personnel be not confident with silver soldering and could use a hand -PRON- first try end with a leaky system if -PRON- guy could help that would be great this air_dryer be really like a big ice_machine nothing fancy here -PRON- have another new valve on hand just need someone competent with silver soldering thank be able to seal all joint and machine hold pressure and vac all ok
245 c309 room be very_cold replace valve and actuator on 2 induction_unit and check_operation
219 g026 see comment -PRON- be notify of a temperature control failure affect the 0.25 c room in 218 and 219 however -PRON- appear -PRON- see an affect in room g026 but not in the other room right by -PRON- like g022 and g024 can -PRON- please check that the temperature control for room g026 be now operate_properly heat_exchanger pump fail during the night cause the issue_with the temp all should be work_fine at_this time
245 c210 too_hot replace valve and actuator check_operation
224 a355 too_cold calibrate_stat and check_operation
office be too_cold a711 calibrate_stat and check_operation
218/219 cr1001 heater heating need check to avoid freezing fire sprinkler sys critical item recent fire sprinkler break occur in space the space be cold and may be near or below 40 degree_f. the heater heating need to be check here to avoid any freezing of the fire sprinkler system critical item raise_set point in space and check_operation
101 a-711 too_cold already m_slip in system for issue
225 a-319 too_cold make stat adjustment and check_operation
office be too_cold b250 replace 1188 replace stat calibrate_stat and check_operation
223 a 332 water leak from_ceiling clean_up water from clogged_drain
condensation pool in spline between 304 and 223 check area make_adjustment to induction_unit okay_at this_time
b111 dirty vent need clean or filter replace clean all vent on supply and return
215 a106 b102 the acid hood in the lab seem to be push the air the wrong way please check -PRON- out damper be open on the top acid_exhaust which help to resolve exhaust issue
water_detector 1cb2 zone_1 be bad note_false asset_list respond to water_detector alarm 1cb2 zone_1 in_bldg 217 penthouse clear_clogged floor_drain but can_not reset_alarm on alerton_system reset_alarm and check_operation
water_detector 1cb2 zone_1 will_not reset note_false asset_list water_detector 1cb2 zone_1 bldg 216 penthouse will_not reset after clear flood floor_drain ps m_slip 17 33601 be a mistake should have list bldg 216 instead_of 217 check system find no issue reset_alarm
227 ahu_4 1 fz stat reset_freeze stat and check_operation
225-a360 broken air_line repair air leak and check_operation
fan_failure alarm ahu 2 1 reset unit and check_operation
221 a141 temperature very_cold in office too_cold to work in please mark urgent replace stat calibrate_stat and check_operation
220 3rd_floor south_side no hvac work reset control and check_operation
101 1005 office extremely too_hot calibrate_stat and check_operation
224 a324 room temperature of the lab a324/bldg.224 be high than_usual the room temperature of the lab a324/bldg.224 be high than_usual the a_c seem to be not_work properly at the same_time a slightly off smell be noticeable which may or may not be relate to the temperature problem but -PRON- first notice -PRON- at the same_time the unit be currently be maintenanc and should be back up by 5:00pm tomorrow the temperature should return to normal
water_detector alarm note_false asset_list receive_water detector_alarm for cable g43 in_bldg 216 distribution_level find control_valve of coil 49 1a on ahu 401 supply air leaking at the valve stem place bucket underneath drip coil be locate on east_side of column g43 rebuild control_valve and check_operation
226 b104 acu noisy vent make_adjustment to vav set_point and check_operation
221 3rd_floor klunk noise for past week sound_like ac_unit air in system drain and check_operation of system
101 a507 room be too_cold again be fix once make stat adjustment and check_operation
224 a132 lab hood be not_work alarm be go_off unit be off_due to pm all op should be back to normal
224 a330 beep sound say air failure unit be off_due to pm all op should be back to normal
replace bad actuator on eh-250b replace bad actuator and check_operation
221 b263 request that fume_hood be inspect safety check show insp outdated read face_velocity of hood and certify
202 112 no heat blow cool air repair air leak and check_operation
visitor_center mini_split repair charge system and check_operation
226 b357 air_flow meter be not_work correctly replace belt on booster and check_operation
226 b106 noisy vent make_adjustment to vav set_point and check_operation
221 b068 two fume_hood in lab need inspect and rebalanc safety violation issue the two fume_hood in the lab have not be inspect in over a year -PRON- also ne to be rebalanc this have be report as a safety violation and need to be promptly fix note -PRON- be a clean room and person enter must contact glenn solomon at glenn.solomon@nist.gov or x-3225 for accompaniment replace belt on fume_hood and take reading recailbrat fume_hood monitor all_is work_well
101 a1201 drip_from ac_unit into lab on the floor pipe there last_week replace steam coil check ops_all ok
233 b140 room temperature too_cold adjusted thermostat control and replace_diaphram all_is work_well
check over chiller diagnose chiller and find leak check valve inter_division work_order will be create to repair issue
224 b217 there be no air_flow in the chemical_hood find ep disconnected reconnect all be work ok at_this time
220 b247 temp be 23c now 22c need adjustment asap check_operation of system temp_okay at_this time
218 d007 the air have be smell musty and bad for a_couple of week all filter be replace in unit odor be start to lesson
318 c_wing all of the bunk room in c_wing be excessively warm please have someone correct this make_adjustment to room temp and through out the c_wing all should be work_well
301-a118 hot office zaza 's old office make_adjustment to temp all be ok at_this time
223-a128 fumehood alarm painter be in this lab painting check_operation of hood everything work_properly
219-a06 fumehood_fail pm today hood fan be down_for preventive_maintenance
install insulation on a212 a218 work complete to spec
pneumatic valve in ceiling in front_of b159 leaking rebuild control_valve and check_operation
replace_diaphram on reheat repair several air leak and replace_diaphragm
227-b357 air pressure monitor triotech alarm sounding clear air pressure alarm system be configure for setup all damper be open to room
235 b1 c01 ef-23 may be make a rub noise also sf-11 small prfilter dirty replace belt and check_operation
224 b252 heat be not_work in office and -PRON- be extremely cold for the employee to work replace control_valve calibrate_stat and check_operation
245-c210 62_degree find hot water turn off turn back on all be ok at_this time
235 c01 acu-3 have failure ne repair urgent!. replace break_belt on acu-3 and check_operation
221-b310 hot room replace_diaphragm calibrate_stat and check_operation
water_detector alarm zone_3 cable x3 note_false asset_list receive_water detector_alarm for cable x3 in distribution_level of bldg_217 check and find no water almost all of zone_3 have be in alarm on aml alarm panel and -PRON- will_not reset replace bad cable sensor and reset_alarm
rebuid induction_unit valve rebuilt induction_unit valve for shop_stock
temperature stability issue in build_216 check temperature stability issue in build_216 room f109 release point and check_operation
221-a024 smell something burn no smoke hvac action pam call fd 6190 -PRON- be go to take a lookalso call tim hvac and -PRON- be look_into -PRON- also customer seem to think -PRON- be air_handler relate check all equipment in attic with fire company find no issue
101_01 heritage_room hot make_adjustment to set_point on acu_c1
225-a237,a239 repair the ventilation system in both man woman_'s bathroom in the a corridor checked_operation of bathroom_exhaust fan
224-b263 a241 too_hot 84 degree in office replace_diaphragm repair valve calibrate_stat and check_operation
seal and repair duct in 227 attic job be complete to spec and all be ok for hvac_shop to complete equipment
vav 49 1 repair check_operation make_adjustment to valve
318 c116 c124 please lower temp a_few degree these room be on the same control
101-a0701 extremely_hot calibrate_stat and check_operation
101-e128 e220 too_hot replace stat replace 1 actuator replace_diaphragm calibrate_stat and check_operation
replace_diaphram on tag reheat replace several diaphragm and repair leak
301 b158 oh vent be blow cold air consistently on interval for the_past few wk lot_of equipment near stat calibrate_stat and check_operation
231 b112a room be rather warm approx 80_degree especially as the room server as back up serv replace break_belt check for proper op_all ok
start ef b159 start hood fan and check_operation
220-a345 hot room calibrate_stat and check_operation
water_detector alarm zone_1 clean_up water and repair leak
water_detector alarm zone_3 replace bad cable all ok
217-c102 certify fume_hood read airflow on hood within setting and certify
clean dryer vent clean dryer vent and reinstall
227 a127 need the small filter inside the vent cover remove and replace as dirt have build up this request be a status check request for tim moffett who be to be complete the cleaning thank call have be forward to nist safety for investigation and will handle further by -PRON-
please remove poly sheeting cover two differant return_grill in a140 of build_226 this be for acu-11 return_grill and be a second attempt in do_so last communication with_sponsor be that acm be on poly sheeting and unsafe to access poly to remove safety have look_into the acm concern and have determine safe to perform work location of grill be in the high_bay area 226/ a140 and return_grill be locate at about the twenty foot height determine -PRON- safe mean of access and poly removal safety tyler have be verbally communicate with in regard to this access concern also include in this m_slip request be the coordination of hvac and pipe_shop effort to bring the sponsor residential type of gas furnace on line all work be do to slip and acu_11 motor be re evaluate on seperate slip due_to issue all be complete on this slip
please investagate sequeanc of operation for e-21 in building 225 this be exist ete and accord to dwg 13 108/ 225 set_point of exhausted air be to be at 300cfm 1960 's set_point confirm this as_well the bypass intake air_volume locate at e-21/ a400 so e-21 operational check and actual exhausted air value and bypass intake value ne to be check determine deficiency resolve and information provide to mr clinton b. x4835 and stan r. x2368 controller all appear to be operational exhaust damper do work and air be be exchange no information on how to setup a new controller and honeywell could_not provide all of the appropiate calculation to perform retrofit will_need wo if futher diagnosis be require
101 b08 very heavy leak from_ceiling be go to cause damage- air unit clear humidity drain all ok
reset b-5 freeze_stat check freeze_stat be not trip board lose com pull out fuse and reset all ok
224 a-127 office a-127 be too_warm would someone please come by to check the thermostat hi there office a-127 be too_warm would someone please come by to check the thermostat in this room many thank gretchen office staff member yin yang x4661 replace controller clean coil and calibrate_stat
219 f030 burn belt smell in lab this be notice after today 's schedule_pm repair burnt belt on the acu unit
repair tag reheat reheat be repair
411_a111 very_cold in the room recalibrat the unit stat all work_well
220 a355 annoying noise_come from something in the room please check this check area find no noise present
304 128 room too_cold issue discover be due_to a construction project go on in the building and -PRON- stop the airflow to the current room ofpm have be notify and will be get a hold of the contractor so -PRON- can re balance the space for additional question_please contact the hvac_shop at_ext 6941 or 6942
replace humidity tank b-08 acu-2 replace humidity tank flush system check_operation
clean shop put_away supply and clean shop
220-b247 too_cold make_adjustment to set_point on automation control temp seem to be hold
101 d 100 ensure supply air be operate per_design and temperature specification discharge temp at 81_degree fcu at 74_degree all work to specs
101 d 100 area ensure proper_operation and set temperature for the hall heating surround room hvac_shop to ensure proper_operation and set temperature for the hall heating surround room d100 in build 101 the two hallway around d100 serve as entrance to the red_auditorium ensure heating at exterior window be operate per_design and temperature specification this work be in support of plan use of temperature datum_logger in the immediate area confirm discharge air temp from supply and surround fcus supply 81_degree and perimeter be at 74_degree
238 all room temperature out find bad control on boiler reset and check over_ops all ok
222 b131 request the return air vent grill diffuser in the office be clean clean return_grill
222 b131 request an air balancing of the b131 office to establish a positive airflow blow_out at the time of the survey the office be negative blow in from the corridor which be not ideal for an office setting should be positive per the testing from jay peterson all issue be document and call have be turn into ofpm and be under review poc be darrel smother at ext.6927
222 b131 the office be too_hot for the employee would_like to have the temp adjust to 65 degre all issue be document and call have be turn into ofpm and be under review poc be darrel smother at ext.6927
install and align pulley belt on e a130 1 pulley be instal and job be complete
220 b247 please reset lab temperature see comment yesterday thursday 2/2 late morning the temperature suddenly drop from the set_point of 23 c to about 22.3 c. i call the trouble_desk and tell_-PRON- the temperature be out_of control by the afternoon the temperature be back to 23 possibly without any service to the temperature control this_morning friday 2/3 when_i check -PRON- at 6:30 am the temperature be sit at 23.9 c. -PRON- look like the temperature correct -PRON- yesterday and then someone increase the temperature think -PRON- be still out please reset the 220/b247 lab temperature to 23 c thank andrew koffman x4518 duplicate ticket repair make on m_slip 34101
220 a25 multiple induction leak change valve and actuator bad riser be forward to pipe_shop hvac work be complete
233 b126 heat not_work change diaphragm out all_is work_well
101 a800 temp recently adjust to 68 69_degree this week air temp only 65 66_degree too_cold take temp reading through out the room and find that the temp be at 75_degree as average with the low_temp read 71_degree inform the office manager of the issue that be go on and make recommendation base on finding all be work ok
245_d07 ac#5 wrk do in nov still not_work need operational ddc issue new board have be instal call be forward to ddc_group for further diagnosis hvac_shop work be complete
233 b140 air handle unit be not put_back properly after repair job unit be check over temp sensor be leave out to regulate temp more evenly all_is work_well
freeze_stat will_not stay online after reset 4 time check_operation have to clear_alarm on unit at shop to start back up
elevator 2 moisture detector in alarm note_false asset_list the moisture detector in elevator_pit 2 of bldg 215 have not reset as of 1316 hrs on 2/4/17 the main condensate receiver overflow in_bldg 215 basement thus send water down the shaft pipe_shop have make repair to the condensate receiver and floor be dry alarm clear and no water_present
fan will_not reset restart unit and check_operation
225 a 148 the room be too_cold and the thermostat do_not appear to affect room temperature at a. change valve and actuator and replace branch_line tube to tstat calibrate_stat all be ok
224-a342 fumehood_fail 14 inch replace actuator and check_operation
225-a118 change air filter make_noise replace the filter of the supply diffuser inside the office
225-b328 very hot office replace valve and actuator check stat all ok
224 b325 temperature of the room be hot acu-7 do_not seem to be work unit be off on freeze_stat reset all be work_well
224-a107 very hot fix air leak from the top of unit adjust tstat_all is_work well
202 229 bathroom type fan in ceiling of interior hutch emit dirty air require replacement cle vaccum out vent with hepa vac all ok
215 lobby area very_cold make_sure check the temperature sensor for this lobby make_adjustment to vavs and reset back to 24 c all be with in spec
check hr temp in 101 set to 70_degree if_possible check entire hr floor and adjust tstat that be accessible to 70_degree per nist_protocol all be operate to design
202 108 door for the thermostat be break and room be to warm to hold meeting would_like to have door repair to adjust the temp drill a hole in induction_unit valve door back all be ok
replace belt e-16 ax-96 2ea instal ax 95 aligned and tension back in service
replace bearing on ch-262b replace bearing all ok
a103 office temperature issue contact nancy adjust temp all be ok
replace leak valve hc163b replace leak valve and check_operation
hook_up damper and ep_switch job be on hold at_this time
restart acu-7 in_bldg 304 restart acu_7
too_hot rm a717 make_adjustment to stat and office informed tech -PRON-_would notify attendant
low_temp p3 and p4 replace_diaphragm on both reheat_valve
clean_up building clean_up mech_room
belt break on air_handler 28 replace belt on air_handler all_is work_well
411_a170 and a182 two thermostat read 79_degree read 80_degree yesterday -PRON- be request year round temperature of 75_degree be set in both room thank_-PRON- ziva_m. rubin x4085 reset controller and set to 75_degree
101-a0717 too_cold calibrate_stat and check_operation
219 f030 the burn belt smell have return could -PRON- have someone check into -PRON- pam send officer over to check out the smell if warrant the police officer will get the fd involve otherwise hvac have this work_order follow_up officer feel that -PRON- be a steam issue or belt issue check_operation of ahu talk to ddc_group and find no issue equipment work_properly
235 k-101 k-102 and k-103 be too_warm call be forward to ddc and work out with the ac shop to complete
225 a56 broken_belt hvac unit -PRON- shut the hvac system down use the inet software interface the hvac unit in 225/a56 that_serve the neighboring clean room stop cool -PRON- sound_like a broken fan belt of the main air blower top section black cooling unit -PRON- shut the hvac system down use the inet software interface replace belt and notify_customer to start back up -PRON- equipment
245_d07 no air_flow make_adjustment to damper and check_operation
freeze_stat alarm ahu 401 to 404 all reset all unit glycol issue turn_over to pipe_shop
water_detector alarm replace sensor and check_operation
fan_fail alarm reset_fault and check_operation
226 b350 air keep blow make_adjustment to set_point and check_operation
218 e001 calibrate fume_hood exhaust calibrate air_flow to set_point
replace belt on e308b replace a36 belt and check_operation
reset and check water_detection alarm in bldgs 221 and 223 check_operation no water_present reset_alarm
411_a170 too_cold in room temp_ok air be come_from vent and be uanbale to be correct room temp be maintain what stat be set to all be ok
202_129 lab should be constant temperature at 23_degree celsius and be currently about 17 19 deg replace controller instal sensor instal_new stat and calibrate
reorganize supply cabinet organize cabinet
217-b123 b_side clean vent change filter clean vent
101-d100 thermo stat replace battery new on top replace battery and restart ops/ all be work_well
245 e_wing mech_room ne to know if the fume_hood filter can be replace with a charcoal unit inspect for filter call will be work out by requestor
101-a0039 3 clean the vent there be a vent on the ceiling that be suck air in there be so much dust on this vent that -PRON- be no_longer visible please clean the vent and if necessary make -PRON- so that -PRON- be no_longer suck air in thank_-PRON- veronica kinard x8920 vaccum return vent all ok
235-a05 fabricate belt_guard for air compressor see polly mccarty fabricate and instal box to meet saftey concern
227-b217 very_cold ~60% call be related to a ddc issue all be ok
101-b007 humidity at 50% need to be at 29% turn back on humidity for the room all_is work_well
replace pulley on ab02 ab03 and ab04 instal pulley new belt_align and tension on all equipment
304-upper mech_rm pin hole leak hw cotc hv-1 repair leak in coil and check_operation
227-call randy 6881 for room remove refrigerate from freezer to be excess refrigerant be remove and turn_over to excess property
202 112 heat be not_work properly again blow cold air repair air leak and make_adjustment to set_point
216 mech_room check the calibration_of the exhaust air humidity sensor for ahu-404 take humidity reading in space and record 33.47 and 33.65
223 b233 flow_rate airflow to gas_cabinet be low increase flow_rate slightly meet safety code replace belt and check_operation
227-b311 exhaust flow not_work exhaust flow be correct to the good -PRON- can get
repair mix_box replace stat and repair broken damper_rod
217 f109 please lower the airflow rate for the hvac system in 217/f109 adjusted airflow on vav from 1020 to 850
225 b-20 there be a screech noise emanate from acu 27 change out belt all be work_fine
233-a151 loud hissing sound from heat unit room also to warm change valve acuator and tstat_all ok
stairwell 14 of build_215 be very hot in build_215 stairwell number 14 be very hot please check to see_if the unit be work correct upon finding follow_up with building_manager adjust fcu that be discharge high temp all be ok
ltchw temp alarm on ahu 104 receive a high temp ups room cr2004 alarm in_bldg 215 the only ahu with an alarm in_bldg 215 be ahu 104 fan be all run something may be out_of calibration wrong room and ahu report
check temp in room 124 and 112 replace stat accuator on reheat and make_adjustment to the tstat_all is_work well
101-a0207 very_warm thermo register 78 adjusted induction_unit and temp be work_fine
clean_up water water be clean_up
101-a0227 very_warm office recalibrat the tstat and be work_fine
high_humidity alarm room c08 bldg 215 note_false asset_list receive a call from gary fazenbaker ext 2967 in_bldg 225 about a high_humidity alarm in a computer room c08 in_bldg 215.the only air_handler show with any alarm in_bldg 215 be ahu 104 for total sa airflow.room c08 bldg 215 be show to be supply by ahu 106 which have no alarm display as of 2337 hrs maybe a sensor need calibration replace belt and reset the unit alarm all be work_well
218-a0002 bearing and belt ah 526 replace bear drive side and belt all be ok
224 b124 room be too_hot ne to lower the temperature thank replace induction_unit valve all be work ok
205 216 very very hot canadian visitor in room for conference trouble_shoot issue and find unit off on the computer reset all be work_well
411_a170 and a182 temperature on thermostat(s read 79_degree and 81_degree respectively recover unit and recharge all_is work_well
221-a209 very hot room replace stat repair air leak replace_diaphragm an checked_operation
101-a0824 hot room lower all temp around room to 72_degree all be ok
224 a239 office be extremely_hot with dry air adjust tstat_all is_work well
320 center wide hot uncomfortably hot make temp adjustment all_is work_well
304 140 too_hot check over issue all have be resolve
101-lra b c d portrait heritage cafeteria red_auditorium west_square all hot adjusted ahu_'s and check over_ops all with in spec
224-a251 hot office adjust heat all be ok
221 a268 change air filter the air filter of the vent between the main room and the server_room right above the grey metal bookshelf be very dirty be -PRON- possible to clean replace -PRON- thank_-PRON- very much filter be clean
exhaust_fan 2j over vsp 1 bad_bearing note_false asset_list northwest exhaust_fan 2j for vsp room over vsp 1 have a possible bad_bearing and run noisily motor controller be in vsp electrical vault grease and replace belt fan be e19 all be fine no sign of bear damage
223 b106 too_hot adjust temperature replace_diaphragm stat and calibrate_stat
101-a0911 very hot urgent replace induction_unit valve and calibrate_stat
225 a145 can_not change the heat output of the under window heater thermostat seem non functional the system blow both hot and cold air at the same_time in warm weather now -PRON- room be hot and i may not be able to continue work in -PRON- much longer tstat be turn to far cause reverse dial action set stat back to h c band and 70_degree all ok
245-b121 ac handler blow very_loud plug come_out of duct_work make repair and all be work_well
224- rm b115 low oxygen alarm go_off call be forward to teletronic
235-b200 hv-17 make_loud rub noise noise due_to old belt none onsite for replacement grease with should prevent noise until replacement belt arrive
225- rm b346 too_hot replace_diaphram and set stat all be ok
381- rm b107 b109 b111 too_cold reset eru and monitor temp all be ok
245-attic high_pitch noise_come from sttic replace bearing and make new shaft all be ok
320-infant room too_cold adjustment_make to room on automation
too_hot rm b321 replace and calibrate_stat and check_operation
233-a-101 a-103 no air_circulation acu 1 be offline reset control_board all be ok
304-rm-140 too_cold upon_arrival room be 71.7 which be inside of nist_protocol 68_degree + 2 degree all be fine
227-rm b17 too_warm contact customer
water_detector alarm cool_section acu-7 no alarm be present and nothing find
101-rm a507 too_warm calibrate_stat and check_operation
101-c120 too_cold raise_discharge set_point and calibrate_stat
216-rm f113 inspect fume_hood
101- library too_warm lower_set point and check_operation
225-rm b214 too_hot calibrate_stat and check_operation
245-rm a005 too_warm ddc fix programming issue unit back to normal temp_ok
220- rm a-223 a-225 a325 panel to be make 20_x 20
check control_valve in room a-323 for a leak around the stem check valve not leak turn_over to pipe_shop riser leak repair make
acu-15 f.s reset_freeze stat and check_operation
replace controller grad stat cover replace controller sensor grad calibrate_stat and check_operation
320_2 infant room cold raise_set point to 72_degree and check_operation
225 b20 and b28 dirty air filter please change the following please remove and replace air filter for acu-27 m04 15725 air handle unit top filter compartment need 3 filter that be 12x24x2 and the bottom filter compartment need 3 filter that be 24x24x2 please remove and replace air filter for acu-28 m04 15725 air handle unit top filter compartment need 3 filter that be 12x24x2 and the bottom filter compartment need 3 filter that be 24x24x2 the air handle unit for the up and the transformer room be not produce cold enough air because of the dirty_filter thank_-PRON- so much for help -PRON- out ramil palmaira computer facility service team 301 975 0475 replace filter and check_operation
224-b339 rattle_noise rubber_smell belt a_c unit replace belt and filter
humidfi reinstall in the badge office relocate sensor repair trap and check_operation
hru 203 exhaust_fan a alarm note_false asset_list receive hru 203 exhaust_fan a alarm at 1713 hrs in_bldg 217 air_flow 1,2,and 3 be vary between 0 and 28,000 l_s reset fan and check_operation
101 a313 office get extremely_hot can the temperature be lower calibrate_stat and check_operation
101 b0025 security inspection of room look inside ceiling panel find heavy condsation heavy condensation form on the hvac ducting the ducting be already discolor rust and concern be express that continue condensation could result in mold this be a secure area either ben overbey x8247 or cheri smith x4481 must be present to open the room for_maintenance repair air_line and check_operation
233-b140 heater not_work calibrate_stat and check_operation
101-a0507 very_cold office calibrate_stat and check_operation
101-a507 freeze calibrate_stat and check_operation
freeze_stat open filter_section door and restart unit find unit in purge_mode reset and check_operation
freeze_stat alarm acu_a4 repair outside_air damper and check_operation
freeze_stat alarm on acu-7 check_operation and restart unit
freeze_stat alarm acu-9 unit in purge reset and check_operation
fan_failure alarm ahu_4 1 replace damper and check_operation
customer room a200 1 room too_hot please_see either rohenie or claire saundry for a complaint of the office be too_hot in the morning for the_past three week 4 induction_unit in this space replace_diaphram and stat + valve acuator on 2 of -PRON- have contruction shop remove top of the unit from wall replace the rest of the valve and actuator and stat calibration all_is work_well
bldg_220 room b-116 room too_hot debbie russel in_bldg 220 room b-116 have be experience issue_with comfort cool system too_hot in morning calibrate_stat and check_operation
bldg_221 room b-21 irratic temp control swing from hot to cold due_to unit go_into freeze_stat check_operation temp_back to normal
221 a215 room too_hot believe control in unit be malfunction replace control_valve calibrate_stat and check_operation
101_01 library temp 65 degree raise_set point on ahu and check_operation
223-a322 too_hot replace all 3 reheat_valve all be work_well
223 a 223 heater ac in room be radiate heat from the front panel despite be on cool hot cold air come_from top panel room be too_warm and -PRON- can_not seem to cool -PRON- replace control_valve calibrate_stat and check_operation
224 b263 b265 a266 verify current supply and exhaust cfm verify attic module configuration in b263 verify that this module be in total re circulation configuration provide mark duct if not currently mark verify exhaust_fan be operational for b265 and provide flow value at south canopy_hood note where measure north canopy_hood note where measure supply air into double lab area measurement be require for further engineer solution for a pend laboratory project please provide result to stan rice result be turn_over to stan rice
221 b247 room too_hot replace control_valve stat diaphragm and check_operation
220-b364 thermostat not_work calibrate_stat and check_operation
220-a129 too_cold calibrated tstat temp_71 degree all be work_well
bldg 101 room b-07 humidity_level be too low should be at 50% -PRON- be at 25% call have be forward to ofpm engineer and will address_by -PRON-
224-a215 thermometer read 84 degree in -PRON- office help change_diaphram and calibrate tstat_all be work_well
222 b332 hot office customer_write hi for a while now -PRON- office temperature particularly where i sit in the back of the office near the window have be very sensitive with respect to 1 the temperature outside and 2 sunshine lack_of sun for instance with the blind close the temperature where i sit be 77 degree at the moment 65 degree and sunny outside have something relate to the hvac system service -PRON- office change since the summer -PRON- be previously very responsive temperature do_not vary greatly if there be sun no sun hot cold day outside etc can something be adjust so -PRON- office be not so hot when the sun come_out thank ben reboot software and check over vav all be work_well
235 e136 need deflector instal on air vent to prevent chemical and supply from be blow instal_new deflector and filter over supply
101/a507 too_cold in room have to wear_coat all day room be 62_degree make stat adjustment for 70 and leave_customer a message
221 lab b149 too_hot 80degree + can_someone cool -PRON- down replace_diaphram 2 mod unit loosen_stem calibrate_stat and leave_customer a message
replace bad valve and actuator replace valve and actuator on hc107b replace valve and actuator on hc155b replace valve and actuator on hc230b
reset_freeze stat acu-1 reset_freeze stat and mimiz the oa damper
reset_freeze stat acu-9 unit be in purge close moa damper and reset stat all be ok
225 a327 the room be very_cold ne temperature adjust calibrate the tstat_all be ok
231 a167 laboratory hood air_flow monitor be in alarm state start fan and reset flow alarm on monitor all be ok
unit heater intermittant noise note_false asset_list ms meghan shilling ext 4795 report the unit heater in_bldg 220 room a105 make intermittent noise noise_come from stat line and sense tube correct location for both
bldg.302 main swgr cold close louver on exhaust and turn off the fan all be ok
318 c-116 fire station bunk room be very hot at 7:00 am temp be 81°. make_adjustment to set_point and check_operation
a_c for support closet in c10 be not_work the thermostat be read 69_degree but there be no air_flow come_out of the vent and -PRON- be hot in the space lower the set_point on the tstat and open the door to provide to good airflow per the customer all be ok
1 the pump for a fan coil unit be lock up and the electric motor be hum turn off and on every~30 second the pump unit be p-407-b in the ceiling potential safety fire hazard critical make_adjustment to motor and check_operation
223 a-111 no heat in room room be 60 deg f this_morning i be use a space heater replace valve and calibrate_stat
220 b316 martin burn 220/b316 state the room be freeze cold temperature can_not be adjust stem_stick repair air leak and calibrate_stat
fan_failure alarm restart 4_1 and check_operation
301-b140 adjust temperature too_cold temp be adjsut
221-b312 temperature adjust replace_diaphragm and calibrate_stat
freeze_stat alarm freeze_stat alarm be reset
101-b0003 water be leak from_ceiling call be forwar to the pipe_shop
235-d wing poor ventilation fix damper and check_operation
304-b15 lab raise temp up 2 degree raise_set point in space by 2 degree
227 restart ahu-2_2 restart fan and check_operation
222 b332 low temperature in office temp be lower and adjust all_is work_well
235 d-200 filter f-13 for sf-13 d wing supply fan need to be replace supply fan and exhaust_fan damper have be fail open filter d p as indicate by housing manometer be great than or equal to 1 inch note from previous filter clean state_that .25 d p should be normal for clean filter filter be 3 time clean d p filter will be change on upcoming pms no filter be present and be ok at_this time
225 a250 poor air_quality in office replace supply air filter and sweep out return and air grill make_adjustment to damper
101 a0709 room cold adjust temperature calibrate_stat and check_operation
245_d07 fume_hood be off please restart this be a recur problem please make a note for_maintenance staff to restart after maintenance be complete reset fan and check_operation
218 no heat heat just now shut_down in 218 comms fail on ddc have be restore
223-a126 air_handler in back of room extremely loud can -PRON- turn -PRON- down some readjust manual damper to stop noise
225 ccf a-02 chiller status light inside the ccf stop work half through the test the green light be on the panel atc a02 2 board be where be alarm and status light be locate refer to hvac per_frank potts light do_not work due_to network system be down check light after system back up work_fine
fabricate 2ea 21/4""x18""x1/2 steel support and 1ea 21/4""x18""x13/4 see dwg supply for reference each support will_need 1/4 hole drill as indicate on dwg to allow for screw to be instal fabricated support per draw
repair tag air leak repair various air leak and line
221 a115 temperature be too_warm replace valve and stat
223 a223 room be too_hot again recently a valve in -PRON- heater be repair but since the hot water be turn back on the heat hasn't shut_off despite try to adjust the temperature again room be too_hot again find induction_unit be reverse actingh adjust and monitor until room temp be 73_degree
224 a207 office be too_hot replace corrroded valve that have stick stem
223-b343 fumehood low air_flow replace damper acuator and check op_all ok
207-main lab heat unit make very_loud noise very hard to work replace belt and filter check op_all is_work well
245-rm c 206 chiller not cool customer will call in once part arrive
245 c203 -PRON- have small water chiller that do_not seem to cool water down_for spectrometer water seem to be circulate well filter change and fresh distilled water have be place in the reservoir the manufacturer say_that if there be someone with hvac experience then -PRON- should be able to find out what be go on and how to fix -PRON- -PRON- critically ne this chiller work to support -PRON- customer asap chiller be diagnose and fix part be request to be order by the customer and once -PRON- arrive -PRON- will return to install
411-a120 either re direct or close air vent_above customer -PRON- be blow striaght down on -PRON- raise temp on discharge to restrict air back vent be already direct not to blow straight down hopefully air temp adjustment will cut back on production
report of room be to cold room 205 be to cold ext number be 4726 the asset place be just to get the m_slip fill out problem be indeed in room 205 issue be relate to building to be down hvac_shop be not_able to help until the contracting work be complete
freeze_stat alarm freeze_stat be reset
217 f109 please lower the set temperature in 217/f109 by 1 degree celcius lower temp per_request
216 b203 rattle_noise be come_from the ceiling please take_care of this issue be related to heating issue in the building
218-d024 subbasement area d e hvac turn off no air_flow issue be relate to pm all be ok
320 11 67 degree and dropping could -PRON- have some heat please temp be raise 2 degree all_is work_well
225-a325 too_cold call be fix by previous tech
235 g100 ahu#1 new guide_hall air handle unit filter be very dirty and start to collapse under d p no d p indication be available for these filter filter may be prematurely dirty due_to construction project in area filter will be change on next preventive_maintenance
224-rm- b208 heating system be make a loud humming sound replace_diaphragm and calibrate_stat
215- acid damper 5 exhaust value drop from 1429.8lps damper be open on the top acid_exhaust which help to resolve exhaust issue
101-rm c35 too_hot calibrated thermostat and fix broken air_line
215-acid damper 11 set_point 175l s but actual value be only 111.8 l_s issue be relate to a fail damper adjustment have be make to meet temp need
preheat_section water_detector receive a water_detector for preheat_section on acu-4 find 1/4 of water in steam pot section with no apparent drain but no detector show in alarm at unit either no alarm check unit find no water_present
304-rm a155 1 compressor blow air see kelly watkin pipe_shop make repair
101-rm a1134 too_hot replace valve and actuator replace_diaphragm and calibrate_stat
221-rm a48 hood have no air_flow restart fan and check_operation
225-rm a303 too_hot calibrate_stat and check_operation
101-rm a827 bad diesel odor_smell check area find no issue
219-f032 lab heating up ahu 320 offline due_to vfd_fault reset_vfd have frank diagnose and determine -PRON- be a bad control_board
101-a0715 hot and humid make people sick upon_arrival room be 76_degree lower down and monitor all ok
245 b_wing outside_air areaway under loading_dock reattach bird trash screen to b022 ahu_'s shaft instal_new screen over air way
220-a034 hot unit down_for maintenance
101-c wing west_square very hot make_adjustment to ahu and stat
101-a0705 0711 0717 very hot humid calibrate all stat and check_operation
220 224 hot unit down_for maintenance
fume_hood need annual inspection sticker dated 2012 location description225 room b127 calibrate face_velocity and certify
fume_hood need annual inspection sticker indicate expiration dare of 8/26/16 location description225 room a324certifi hood flownull
fume_hood need annual inspection sticker indicate 10/28/16 expiration date location description225 room b067certifi hood and check operationnull
220 b108 water be appear on the carpeted floor start from the air_handler to -PRON- desk replace valve accuator call to have furniture put_back
224 a243 heater be always run and -PRON- be too_hot to stay the knob do_not work please turn off heater in this office calibrate_stat and check_operation
225-a303 temperature knob on thermostat need to be replace urgent matter replace knob on stat and calibrate
224-rm a111 too_hot calibrate_stat and check_operation
a203 office be extremely_warm replace 1188 valve all_is work_well
225 b327 the temperature in the lab be too high replace grad and diaphram on hl325b rm b327 replace_diaphram on hl323b rm b325 calibrate_stat talk to customer
226 1 make left to stairwell smell of dead rodent check vent_above check all duct_work find nothing
101-b007 air_flow high please shut_off the air_flow back off air_flow per customer request
301-b143 no air_flow diagnose no airflow and find a damper shut which restrict back the airflow open to full system be max out on airflow at_this point
223 a312 temperature way too_hot change t_stat grad rebuild_actuator and repair air leak
222-a141 too_hot replace 3 way valve and acuator check over_ops all be ok
freestat keep trip out can -PRON- be jump_out for now
202 227 lab room temp be below specify range should be 23_degree c but be run 22.4 the in room control be unresponsive to thermostat adjustment thank_-PRON- check over room temp talk to customer
227 b219 1 please re start exhaust_fan b 219 in the attic of 227 command b123 on and -PRON- restart b219 system be cross up issue have be note in the system and be be look_at all be ok
223-b227 eth not_work find exhaust_fan be weld shut from the last time -PRON- repair the roof sheet meatal shop return and open the sealed exhaust all be ok
101 a0039 3 air_intake filter need change -PRON- be the blue filter on the ceiling cut filter and replace dirty_filter with_new one all ok
225-a303 lab still way too_hot please turn off heat put ac on stat be turn out_of calibration recalibrat the stat and inform the customer about how be be create
too_warm sarah_bell at ext.3317 request temperature be lower for the rest of the week acu be set on a schedule to run low for the whole week
216 a123 a250 blow cold air can -PRON- increase the temperature open the hot water back up to the vavs all be ok
221-a367 loud_noise alarm no noise in room customer state -PRON- be a computer server issue
205 front area honeywell thermostat high_pitch noise repair chew airline check stat and valve all ok
231-b152 b156 melt plastic burning smell inspect acu2 that_serve the area pipe_shop be solder in the area fume cycle through duct_work
220-a120 hot room change_diaphram and calibrate tstat
216-entire bldg too_cold hand_valve be leave off by the contractor during last repair open valve all be work_well
water leak in attic booster unit pan be clog
411-b100 too_hot reset unit
water_detection water be on sensor pipe_shop be aware ahu321 and ahu320
clean and remove all trash and chair in mechanical_room on site remove all chair and trash from mech_room
clean induction_unit in rm a-049 clean induction_unit fin
check over build op discover ahu-1 off_line per failure inspect and restart system
411-rm a170 too_hot reset unit
101- rm b121 b123 too_cold green_auditorium adjust acu discharge by 2 degree
unit have a high vibration need to be investigate confirm vibration_noise cause by scroll balance
unit be repair please restore to normal service all door be close and the unit be run inspect and restart acu-8
room 507 in_bldg 101 be too_warm note_false asset_list ms suzanne sullivan ext 2702 report room 507 in_bldg 101 be too_warm room temp be 77 make stat adjustment
411_a143 2 check and adjust air vent close to heather 's desk air be constantly_blow on -PRON- change setting and reset
245-b025 too_cold check acu8 ddc_group resent_code to acu-8 all be ok
235 a_wing basement loose fan belt on ef-8 near a-06 tension_belt and check_operation
219-a016 too_hot lab ddc control issue that need to be reset/ all be ok
room f023 in_bldg 218 too_cold note_false asset_list mr payagyla ext 5531 report room f023 be to cold ddc control issue that need to be reset/ all be ok
218 e020 lab temperature over 25 deg c. currently at 615 am 7 april 2017 ddc control issue that need to be reset/ all be ok
225-a321 room be always warm there be a dial near the window radiator even_when turn all the re adjust tstat_all is_work well
225 b28 ccf up room acu#28 be make a screech noise and need to be fix belt replace pulley be replace and belt all be ok
101-d0001 e b6 machine guard instal backwards motor be actually instal face the mechanicle room so the guard be correctly instal for orientation of the motor
101-c0200 open guard on e c1b e c1a close all guard in space be leave open to the back if -PRON- ne to be close a massive project will be need to bring all fan around the campus up to safety code general foreman have be inform of the extent of work that be need to upgrade belt_guard
101-c0056 excess material store at acu-4 ddc panel leave over from contractor installation ddc_group have be inform and -PRON- can assist if cleanup be need
warm in office araes and hallway nick roger ext 2615 have call and say_that there be no air_conditioning in area of the bldg 202 i have to put a unit in for m_slip purpose this be not the unit that may or may not be at fault acu-8 be offline restart and check ops_all be ok
lab_space too_hot in buildi 219/a016 sponsor_indicate that -PRON- lab_space be read 77 degree check automation and temp say 22c 71_degree confirm room be 22c as state on_computer all be ok
check cfm on exhaust to room a142 a144 a142 be at 684 cfm and a144 be at 572 cfm
room too_cold in build 216/a123 sponsor have indicate_that the -PRON- office space be too_cold bldg 216/a123 room temp cold due_to contractor valv_off hw hw restore and temp_back to normal
repair leak control_valve and replace_diaphragm
replace diaphragms on reheat all diaphragm replace and re put_back together
reset communication on unit
224-rm b325 too_hot there be something wrong with ahu-7 call have be forward to electric_shop to fix the air_handler motor
225-rm a56 a60 too_hot temperature in 225/a60 be very high 80f possible failure in the hvac system in 225/a56 which serve clean lab_space 225/a60 a drive belt in a blower in a56 may be break i do_not hear the blower run coool for a58 be still work but i be afraid -PRON- will fail too and the lab will heat up unit be down_for maintenance ops should be up soon
411-rm a170 tempersature have be too_cold for the_past two_day please put the set_point on the thermostsat for acu-19 in room 411/a170 at 75_degree -PRON- be not at_72 change setting
233-rm a155 too_hot
check and repair staiway heater clean and repair all induction_unit in stairwell in build
220-build air pressure need to be check door be hard to close check over entire unit and pressure be in the norm vortex_damper be open and fan be function to spec
301-rm_a153 material store above 18 plane be handle by fire protection
301-rm_a153 machine guard missing or ne to be readjust guard have be readjust to proper safty height
301-rm_a153 cylinder be not secure cyclinder be wait to be pick_up and remove from campus saftey say -PRON- can store until removal date unsecured
301-rm_a153 improper or missing guard guard be order and will be replace once -PRON- arrive
301-rm_a153 clutter area area be re clean and now have a 28 walkway
301-rm_a153 compress gas rust remove asap acetylene be deliver this way by manufacture and -PRON- be not rust but the paint be peel off
235-rm c01 b-1 sf-11 prefilter ne replace change filter
301-rm a132 too_hot calibrate_stat and make_adjustment to set_point on acu
101-rm c-100 too_hot adjust hot_deck and room temp
231-a02 air_handler unit not on lab supervisor open max damper
223-rms a222 a224 too_hot ne temp_back to 22c rh valve be stick open rebuilt and check op_all be ok
reset water_detection in_bldg 217 zone_3 water_detection panel alarming replace rectifier and 1 cable all be work ok
too hot!!.
check bearing everything be work_fine
218 d015-d025 the temperature for the lab be very hot this will affect the experiment please please take_care of this issue as a high priority reset vav control and check over temp all_is work_well
216 a250 office space very_cold please check sensor and set the temp at_least 23 deg c. reset vav for a250 and recalibrat vav control all_is work_well
225 b368 something wrong w heater room be very_warm turn knob inside to cool do_not fix recalibrat thermostat
221-a223 too_warm stat be out_of calibration
101-e114 too_hot shut_off valve for_summer op
101-e114 library area too_hot call be already handle on early m_slip
220-b111 stand alone unit leaking freeon idwo be submit and be wait on approval
227-rm b311 check airflow on a instrument call have be forward to oshe for hood reading
bucket use to capture chill_water leaking from acu-16 chill_water return line be full location descriptione03descriptionplease send_someone to empty buckets.clean up_water turn_over to pipe_shop for repair
repair re_heat valve in mechanicle room replace diaphragms and repair leak control_valve
portable room cooler chill_water valve failure note_false asset_list this portable unit may not be plant div responsibility.mr jim golden ext 4155 report high server_room temperature in rm b239 of bldg_225 find chill_water service to room at 42f.electric valve in base of portable cooler unit be find closed assist mr golden in manually_open valve to place unit in service unit be repair and be ok
water dectector alarm receive floor_drain water_detector 30.6 find leak coil h-324 above ahu-319 place bucket underneath redirect to pipe_shop for repair
request information on envirco hepa_filter and pre filter in_bldg 220/a330 b331 contact darrell_smother on the day of the mechanic go to the lab and check filter work be cancel per darrell_smother
245 a005 the return air for this room appear to be off place fan in hand postion and check_operation
217 office and hallway turn air_conditioner back in the building make_adjustment to set_point and check_operation
235 b2 ef-8 be make a loud_noise -PRON- sound_like the belt need to be replace check belt and tension
221- acu-7 preheat_section water_detect unit repair wire on water_detection and reset_alarm
227 a227 office too_hot no air movement reset high static alarm and check_operation
treat scale in liebert_unit in k-09 1 clean out all scale and treat pan
226-load dock heater on either need valve shut_off or diaphram replace_diaphragm and check_operation
220-b263 fumehood alarm lab under_renovation hood not hook_up
gap in grate in front_of air_dryer 1 there be miss or slip grate on the mezzanine in front_of air_dryer 1 leave an area where someone could have a miss step for sheet_metal -PRON- ne approx a 6 x 4 piece_of plate tack to the grate to cover the opening thank instal plate over grate
222-b214 very hot office unit be off_due to maintenance
217-b105 very hot office reset board and check_operation
235 k-09 server_room ac_unit not_run liebert reset overload switch and check_operation
103_visitor center ac be not_work -PRON- have have many complaint form people come to visit nist ca reset unit and check_operation
226-b118 intermittent air_flow 5 10 min cold blast reset board make_adjustment to set_point
222-rm b149 exhaust not_work replace belt on exhaust_fan unit back up and run
shut_down c-7 in build 101 for the summer start unit for_summer
222-acu-4 airpressure blow to hard contact angela reset exhaust_fan vfd after belt replacement
225-rm b239 secondary cool unit not_work find fail belt on unit replace and recommend that customer get service contract with ofpm
223-rm a229 vent blow hot air calibrate_stat and check_operation
235 b154 hood prefilter have high differential pressure customer will coordinate_with supervisor on how to replace hepa
221-attic acu 6 4 drain water_detect no water reset_alarm
227-a319 burn plastic smell fd ck -PRON- out hvac issue shut_off radiant heat for_summer
room 14 too_cold replace valve and flush_coil relocate gate valve so cover would close easily all be ok
put_away belt sort and put_away belt at shop and aml
301 b162 climate control unit heat ac do_not seem to be work lower stat check fcu operation ok
bear replacement replace bad_bearing replace belt_align and tension_belt and check_operation
safety latch for a paper cutter all work be complete to spec
repair heater in stairwell in build_223 all repair be make
222-b331 a_c belt make_noise replace broken_belt and check_operation
227-a127 increase thermostat 2 degree customer_write urgent request the temperature be too_cold in the room which be cause one of the occupant of the room to continually be sick -PRON- ne the temperature on the thermostat to be increase at_least 2 degree to see_if this help the problem additionally -PRON- ne someone to work with the room occupant to make_sure this temperature change fix the problem the sma for mml have be copy on this request as this be a priority issue thank raise_set point on vav_box and check_operation
101-a0836 water leak around electrical box turn_over to pipe_shop for repair
220-b166 too_hot reset com and check_operation ok acu-6
223-a305 hot no air_flow replace_diaphragm replace thermostat and clean coil
227 b362 b353 the temperature in the office be extremely high when_i arrive -PRON- be 88 deg.8 -PRON- only cool down to 79_degree please_send help thank_-PRON- reboot board and adjusted temp
room b-250 be very hot reset com to unit back up and run
227 a243-a245 office temperature be hot probably high 70 's humid please adjust to ~70 thank check over unit and have siemen look_at programming system be function back to spec
220-b142 hot reset com and check_operation ok
224-a107 too_hot adjust tstat_all be ok
411 lady room too_warm in lady room unit be brough back online
220-a213 too_hot calibrate_stat and check_operation
restart restart ae-2 2 and check_operation
check the leibert unit ac-1 in b009 be vibrate replace wear out belt supply grille be loose all be ok
iw3l67 chem-3 fume_hood alarm keep_come in then_clear check system op_all be within_spec
hook_up piping for ru s. fix ru-1 coil leak and hook_up all rus
check op bad_motor electric_shop replace motor
235 b-146 room get to warm when equipment be in use possible that room have too much load adjust stat to 60 so ac would run more customer will_monitor
245 c225 not all the time but sometimes room to hot for people to work in temp need to be regul replace valve and repair tstat line all_is work_well
221-b304 b312 hot replace various controller tstat and acuator around a variety of lab_space talk_with the customer and all be work_fine
install_pulley belt and a line for exaust fan bldg 223 elevator machine room instal pulley and belt
sf-18/ hotcell assembly shop b-146 corddinate with mr mark_english -PRON- effort to confirm that mechanical hvac facility system be meet design spec and operate accord to system sequence of operation thus meet design tolerance for temperature humidity airflow tab and maintain ambient temperature control/ tolerance for lab b-146 in build 235 all information should be document for use by additional resource in case no root_cause be recognize for sponsor record the 90f temperature in b-146 that -PRON- have convey this area be serve by hv-18 locate in b-200 area this be same system that have filter bank 6ea b-1000 that i record in -PRON- note three year ago be last change in 1998 by -PRON- when_i perform pm in 235 thus airflow restriction be issue if maintenance have not be perform on these recently call be look_into by hvac management
build 227/ a330 have over 20k of alarm annuciation this generally be due_to improper sash_height confirm root_cause and convey to sponsor -PRON- resolve find bad power supply to hood_monitor repaire all be work_well
101_01 cafeteria grill side vent in ceiling no air_flow acu be supply air_flow out_of the vent lower acu discharge to 54_degree and adjust damper to the outside clean the filter and maintenanc the unit all be work to spec
235 c01 sf-2 roll_filter back be find to have drive chain off receiver roll drive gear sf-2 roll_filter back be find to have drive chain off receiver roll drive gear operator be able to get drive chain back on gear but chain be note to be very rusted and unable to move roll link easily chain need to be evaluate for replacement during next schedule fan maintenance spray both roll_filter chain with oil roll_filter seem like -PRON- be work ok talk to operator
216-a250 cold make_adjustment to set_point and check_operation
check unit op in network_closet a240 find return damper_close to room all_is back work to normal op
226 a324 too_warm change_diaphram and lube stem all be ok
225-b157 too_hot change the diaphram in b159 whic be combine with b157
replace pulley on ec-3 instal_new belt and pulley
220 a107 too_hot calibrate tstat_all be ok
320 room 21 the refrigerator property 637984 be leak please check leak and repair cap off water line go to the ice tray component have be remove all be ok
fabricate dist panel cover fabricate dist panel
304 13 air_conditioning have stop work equipment will_not operate until room temp be under control acu-1 offline wait on repair to be make by electric_shop
223 b156 temperature control in office not_work will_not stop heat office change valve after_furniture be move all be ok
206 107 there be two issue 1 there be water_drip from the ceiling the drip be locate next to the installation of the stage light frame on the side close to the roll_up door 2 please verify the operation of the ventilation system in the room the vent on the exterior wall locate near the floor do_not open thank call be be handle by different shop all be operate to spec on hvac side
225 a321 temperature in office be too_hot significantly hot than hallway have already have this fix but heat be back change and calibrate tstat_all be work back normal
no air_circulation in this lab location descriptionb-263 lab)descriptionthe recent safety_inspection flag this lab for poor air_circulation while -PRON- be warm inside the critical issue be the large liquid nitrogen dewer attach to one of the piece_of equipment safety 's concern be inadequate ventilation of the ln2 could lead to possible o2 depletion -PRON- be concern about the suitability of the air_flow in the hood as_well replace_diaphram on mulitple unit and calibrate_stat check airflow on both damper and check to damper to make_sure all be open all equipment draw correct value customer think everything be fine and back to norm
repair leak valve change valve acuator
low_temp reheat alarm receive a low_temp reheat alarm from pa1 and pa1a find a1a in service suction pressure 55 psi and discharge pressure of 75 psi hvac_shop reset the alarm by increase the temperature on the hot water all be ok
room a-317 too_cold call be relate to a ddc issue
room be very_cold all room nearby be about 60_degree call be related to a ddc issue all be ok
too_hot on room a120 and b100 be able to get some of the unit work and there an idwo to repair the majority of the hvac on the roof ofpm will continue to monitor space and adjust temp as_need for more information regard wo please_contact the hvac_shop at 6941 or 6942
ac run but not cold unit need a fan motor and -PRON- be order on another ticket
221 a305 loud_hum in attic above office nothing around the area be hvac relate there be pure water_pump that be run that may be vibrate and make_noise pipe_shop would need to investigate this further all be ok
320 11 please provide some cool air 72 degress and rise make_adjustment to set_point and check_operation
235-b188 lab turn on a_c see tom gentile for access
230-rm-101 thermostat not_work too_hot instal and relace hot water valve re calibrate the stat all be ok
101-a1005 hot office area make_adjustment to 4 different unit valv 3 unit off customer will call back in during the summer the furniture will ne be move and a portion of the wall all be ok for now
101-rm a705 too_hot calibrate_stat and check_operation
101-rm a721 too_hot calibrate_stat and check_operation
101-rm a219 too_hot 9 month pregnant replace valve and actuator calibrate_stat and check_operation
220 rm- a107 too_cold calibrate_stat and check_operation
225-rm b68 hvac system in the machine room of the xcalibir lab 225/b68 have fail when_i attempt to restart -PRON- -PRON- make a serious racket the drive belt for the blower seem loose bit -PRON- sound as if there be a more serious underlying failure this_time like a damage bearing or pulley instal_new belt and pulley
304_162 exhaust_fan to be turn on can_someone please turn on the exhaust_fan on the roof of the metal storeroom with the warm temperature the metal storeroom get very hot when the fan be off and not equip with a_c start exhaust_fan and check_operation
101-rm a235 too_hot customer to call back to trouble_desk when furniture be move
203-rm-115 too_hot check unit replace belt and restart
101 a0817 hot please adjust heat for season replace induction_unit valve and calibrate_stat
water_detector alarm in fan_section there be slight condensate carry_over from coil section into fan_section trip detector detector may_need adjustment_make adjustment to sensor and clear_alarm
202 130 high_bay need to have plate weld in the high_bay area fabrication be do to spec
411-a101 a_c adjustment_make adjustment to diffuser to eliminate noise
belt be loose lack_of airflow replace belt_align and tension
check over air compressor op replace pressure reduce valve replace_diaphram and air compressor will_need to be replace
101 a819 room be too_warm calibrate_stat and check_operation
227 b311 exhaust do_not appear to be high enough for instrument close to galley door oshe check spec customer will call tool manufacture
225 a349 -PRON-_would like to cool the room down very hot both of -PRON- have key to the office customer have decide not to make repair
101-heritage room hot and stuffy ahu b2 be off restart and monitor op
101- lecture_room a b d and west_square adjust temp too_warm and stuffy lower_discharge and physically check all ok
221 a249 temperature control be not_work room be always 80 + degree_f and for several day please find a way to turn off heater change_diaphram
check over op of equipment find damper_close open and tack motor
225 a60 fume_hood insufficient air_flow cause low air_flow alarm to go_off whenever open replace shaft and bearing on eh motor
up room mw 2019 high temp alarm note_false asset_list receive up room mw 2019 high temp alarm in_bldg 219 on aml alarm screen forward call to electric_shop to replace fcu motor
26 x 24 with hem edge fabricate 26 x 24 hem edge plate
101-c120 west_square too_cold adjust computer
resolve end switch issue note in ae63ia commander ensure all ef-6 1 thru ef-6 6 fan be correctly work accord to -PRON- sequence of operation find several with aexxai point override to manual configuration thus when true alarm be come in system be not recognize such failure thus damper be in improper position cause for exhaust static to not meet set_point set_point of fume_hood exhaust be 650pa actual before i release override be at 111pa not good at all unit have bad_drive and electric_shop be work to resolve
help mr wixom locate the serial and model number of the penthiuse unit e-15 in_bldg 225 the unit number be e-15 in the penthouse of 225 only on the motor and none on the fan housing
101 c33 fan be not_run no air be circulate in entire office thank_-PRON- for -PRON- prompt attention to -PRON- request find acu-3 run backwards have elecric shop reverse the rotation change out belt all ok at_this time
226 attic acu_18 be off this unit be use to cool an instrument please_see eric x-6701 or jason x8109 acu-18 be run discharge 52 degree
233 all office and lab be hot affect .measurement acu-1 be offline due_to a commo failure reset controller on drive all_is work_well at_this time
220 a305 hear a drip sound find water hammer happen in the piping system valv_off and turn_over to pipe_shop
9 fume_hood exhuast duct plug miss duct come_from fan a222/e 219b a224/e 221b a(25 -PRON- be all in the same general location on the a side call be forward to safety and be under investigation ac shop be unable to seal hole due_to safety concern
235 b153 lab too_hot repair mix_box
223 a107 room be tooooo hot have a tour come thru tomorrow 5/9 ne to have -PRON- cool down make stat adjustment and talk to office personnell
217 a211 water_drip from_ceiling call be forward to hvac_shop by_pipe shop remove vav valve rebuilt and re instal check op_all be ok
220 a319 room too_hot adjust_thermostat do_not help replace valve and service the induction_unit all_is work_well
ne fan belt report from control room instal belt
223-b263 both fumehood on alarm unit have a bad_motor which be replace by electric_shop also fuse be replace instal pulley and belt all be ok
222-a221 a219 really cold office replace acuator trouble_shoot that board have no com forward to ddc
223-a311 window_unit hissing remove and replace valve and service the unit
221-b031 too_warm for lab need to be 64 deg_c replace sensor controller and stat check op_all be ok
221 b131 room too_hot change_diaphram and calibrate_stat
245 c225 air temp be too_cold recent repair result in a temperature set that be too_cold make_adjustment to the thermostat all_is work_well
303 103 leaky fcu1 air_handler replace leak cw valve all_is work_well
clean_up water and replace valve uh-3a find control_valve leak on uh replace valve and turn stat heater back to 60_degree
221 ne escort must call neal zimmerman first x5887 hot lab all work be complete to spec
411_a111 too_cold set temp to 76
226-b104 vent blast cold air close vane on air vent airflow be reduce down to as low as -PRON- can go
245 d06 and d07 raise the temperature of the acu3 supply from 49f to 56f also there be almost no airflow from the acu5 supply in d07 thank mitch acu-3 be have an issue_with the board ddc_group have be notify
service liebert_unit coil clean and full pm re clean coil and check op_all be ok at_this time
245 near a06 an electrical box wds be sound a continuous alarm thank bobby berg contractor be work on the wds nothing to do with hvac
225 b023 up unit 28 be make a loud blow noise re align pulley and belt tension
231 b123 turn off exhaust_fan to this room to reduce noise the exhaust be no_longer need for turn switch off in the room that control the exhaust
226 a309 the air supply in -PRON- office be too noisy and -PRON- be a bit excessive too adjsuted vav setpoint after trouble find -PRON- all be ok
237 air compressor blow oil every where oil be overfill in the compressor remove oil all be work ok
245-d05 water come_out of ventilation duct rain on equipment let_customer know_that -PRON- be have board issue on acu 3 leave equipment in hand
101-cafeteria kitchen no a_c very hot ddc make change to schedule unit be run
245-d06 temperature to low and cause the condensation acu-3 be have an issue_with the board ddc_group have be notify
233-""a hall heater be on and blow hot air constantly find ahu off restart all be ok
220 entire bldg clean repair heater in stairwell clean and repair heater in stairwell
224 b147 there be a strong amine like smell in the room and -PRON- can_not find the source note from pam i call fire_dept to come over and investigate i be instruct to get hvac on -PRON- as_well purge the building
411-a111 room be very_cold please adjust the vent thank change set_point
check op reset acu-12
101 all conference_room leave air on major conference all_week make a schedule so unit would remain on during the conference
rm b268 too_hot bad sensor on wall due_to cut wire make repair to the wire all be ok
rm b160 too_hot replace_diaphram and adjust tstat
repair flex_connection on exhaust_fan all repair be make to spec
replace_diaphragm and fix water leak rm b104 all repair be make
fan_failure alarm ef 6 3 fan have fail vfd that have be report to the electric_shop
220 a313 room tooo hot change the diaphram and clean valve stem adjust stat
235 main_lobby please clean louver over top stair go to low level vaccum louver
103_visitor center foyer multiple complaint 's from visitor that -PRON- be too_hot in here unit be reset and check
207 101 a_c in the main lab be not cool issue be be address on another_m slip
223 b126 room too_hot adjust tstat check op_all be ok
301_b185 please turn off heat in receive warehouse and michelle 's off and turn on ac make_adjustment to set_point and check_operation
101 lecture_room b too_hot note room full with conference attendee all day temp be adjust and monitor all be ok
245-a011 mech_room leak down to basement unit e1 find no water in area check all area
304 163 air_conditioning need to be turn on in tool_crib room 163 of build_304 turn on acu_11 and check for proper op_all be ok
floor_drain water_detector receive a floor_drain water_detector at acu-3 zone_2 clear_drain and clean_up water
a100 too_hot adjusted tstat and all be work_well
320 8 the main kitchen air be too_hot temperature may_need adjustment due_to the appliance be on most time of the day like the dishwasher and the food warm adjust the temp all be ok
304 148 air_conditioning have stop work in room 148 -PRON- be unable to work in this room because because of the heat and -PRON- machine will_not work_properly ddc issue take_care of discharge back to 54_degree
231 b123/b200 please turn off the fan motor eb b123 this motor run 6 exhaust vent locate in b123 that be no_longer in use close off the vent result in loud hissing noise in the room open the vent be energy inefficient and result in a loud rumble sound in the room switch in room be turn off that control exhaust
101-library baseboard_heater ne to be turn off turn off valve on floor unit
221-a167 too_hot replace control_valve calibrate_stat and check_operation
235-b200 acu_9 be again leak down to the floor below high priority ongoing_problem hvac_shop respond and clean the water up -PRON- all semi service the unit and clean the filter 30_action take clear_drain line
235-b141 damper_stick room very very hot repair stuck damper and check_operation
304- water_detect signal on acu3 clear signal and fix leak pipe
lab rm b341 fume vent leak on roof hv12 drain be clog_clear -PRON- out and all be work_fine
damaged water_detector water_detector wd1-s-1 col v/27 sustain damaged probe while clear debris this detector be locate next to pump p-204a in_bldg 217 penthouse detector now indicate dry continually replace water_detection sensor and check_operation
221 b263 loud_noise come_from vent call come in 5/19/17 air_flow issue on unit unit be schedule to go down at 6:00pm on friday after hour
220 b313 water leak from_ceiling water be come_from a rook leak at several spot issue will_need to be address_by management to have the rookf repair
check water leak in fume_hood a310 description some kind of water leak perhaps rain water dump in via fume_hood exhaust or some a_c condensate line in attic look like water dump into fumehood benchtop then drip down onto_floor there be puddle leak be cause by excessive rain and -PRON- ability to drain out_of duct_work all be back to normal
lab temp to high f0031 high temp be cause by ahu 319 be off unit be back on
226 b339 water leak into the lab from the attic -PRON- appear to be a roof_leak if_possible can a drain tarp be use to collect future leak until the roof be replace unclogged_drain pipe from hood fan and clean_up water in attic
temperature be very_warm location descriptionroom c138nullmade adjustment to set_point temp_ok
221 b304 heat be run_constantly replace control_valve and check_operation
223-b349 fumehood alarm no air_flow hood fan be off_due to maintenance
220-b10 b12 no airflow fumehood_fail reset unit and check_operation
221 a367 room`s heater do_not work_properly the temperature be below 68 f now unit valv_off by_pipe shop for leak turn valve back on after repair be make
303- garage area clean the 6 e_fan return register vent will be clean during the site_outage
fan_failure alarm restart fan and check_operation
freeze_stat alarm contractor work on unit
225 b63 the stultz ac_unit need a new belt bring two b30 size belt hello call -PRON- brian before -PRON- come over i notice that -PRON- be make a loud_noise from outside the room please the door be lock -PRON- desk 301 975 4378 cell 301 910 2914 or call kevin mangold x5628 if i be not at -PRON- desk thank replace belt and check_operation
223 b358 vent be put_out hot air even_though the thermostat be set to cool calibrate_stat and check_operation
221-b360 too_cold replace coil induction_unit valve calibrate_stat and check_operation
318 gear_storage room condensation from a_c unit leak water and flood the room and cause firefighter protective gear to get wet this problem be reoccurr and have happen in the_past august 2016 incident -PRON- m_slip request for 318 gear_storage room bad condensation leak in ceiling have be receive and assign 16 80579 this work_order have be approve for action by timothy moffitt at 3019756941 -PRON- will be contact if need and will receive another email when -PRON- request work have be complete clean filter and leave out_of unit go to clean unit on outage
223-b206 entire b hall be too_warm unit be down_for maintenance temp_back to normal
220-b170 too_cold replace induction_unit valve calibrate_stat and check_operation
101-a1026 too_cold adjust the tstat
235 b153 lab very hot and humid must be a problem with a steam line somewhere pipe_shop have steam leak
223 b333 fume_hood have no flow flow alarm reset hood fan and check_operation
301 b158 vent blow cold air directly into -PRON- cubicle -PRON- need to be adjust make_adjustment to set_point and make_adjustment to airflow
301-b114 too_hot issue be address
water_detector alarm issue be address
301-cafeteria no air_flow no a_c issue be correct
101-a931 hot and humid adjusted tstat
207 a_c main bay side room 2 separate unit not_work unit be restart and service on different mslip
301-b185 4 heater sound an alarm high_pitch signal go_off for 20 min or more now checked area not hvac related customer ups
222 b105 b107 relamp side the vent_above the door rattle not all the time only when the ac ki notify electric_shop
301- b hall heat noticeably on and noise above electrical hallway be ok
222-a259 water leak in ceiling find no water_present at_this time go back and repalc the valve
sound of water in ceiling note_false asset_list ms sarah_bell ext 3317 report the sound of water in the ceiling of room b122 in_bldg 101 door be not bolt all the way on
218-a002 major leak come_from acu 523 vaccum up_water and revalv off leak humidfi
222-a211 check out buzz noise above low air_volume on damper
ac_unit run but not cool
245 c227 new occupant room be too_warm replace_diaphram and make stat adjustment
207 entire bldg hot air come_from vent replace shaft and bearing
223-b311 very hot replace valve and accuator all be ok
inspect mini_split for site_outage all unit be inspect
check leak on window_unit in rm a931 replace the valve
preventive_maintenance on vu 's all maintenance be complete
repair leak hot_deck valve acu-1 repacked valve on acu-1
vfd screen be blank unit off_line receive fume_hood alarm me1lo1 find hru 501 a b exhaust_fan in alarm vfd screen be blank ddc take_care of issue
bldg 202 room 230 be hot note_false assset list mr falco ext 3455 report room 203 of bldg 202 be hot unit run make change for chilled_water to come on
220 b110-b112 no ventilation in lab reset unit all be ok
build 205 lot_of heat in entire_building second_floor be over 85 start unit
220 b247 too_hot in lab for testing room need to be cool down reset down up all_is work_well
304 room 148 a_c not_work tooo hot replace tstat_all be work_well
227 b126 too_warm room be work_fine
fan_fail alarm restart ahu 2 1
water_detector alarm zone_3 find relief_valve leaking forward to pipe_shop
rm b368 to warm turn airflow down in attic
101 rm a737 to warm change_diaphram and adjust tstat
222-a317 temperature 64 deg so cold call be fix on seperate m_slip
226 a106/a108 plumbing tower air temperature be too_warm approximately 24c repalc diaphram and stat
202 215 the room be very_warm like a sauna no doubt this be in connection with the sitewide swi replace acuator
216 pent house exhaust_fan 402d status off exhaust be actually run and ddc to look_at status
225 a365 ac not_work not sure if -PRON- be on communication issue all be ok
225 a355 heater be blow hot air turn the dial and -PRON- shut_off but now have not come back communication issue all be ok
245-c309 very hot conference_room unit be restart all ok
223 b208 room temperature be uncomfortably warm heat be on even in summer replace valve and actuator
411-a170 set thermostat to 74_degree all be ok
101 a305 -PRON- be crazy hot in -PRON- office i assume -PRON- be due_to this past weekend 's site utility out issue relate to site out all be ok
227-a311 too_cold monitor temp issue be related to site_outage
428 101 no air from register room hot
231 b118 b110 the room be hot and the hood be not_work restart acu_4
227 b250 office temperature very_warm no air_circulation lower_set point and check_operation
101 c-33 health_unit there be no air come into the health_unit the fan be no on change belt b32 check room temp be good
225 a053 extremely cold please adjust_thermostat to a comfortable level communication issue all be ok
225 a053 ac be very_cold please adjust_thermostat communication issue all be ok
225 a257 air be off in office very_warm please help communication issue all be ok
245 c101 no airflow thru a_c 85_degree in office unit be restart all ok
220 b247 temperature do_not come back to the set_point of 23 c follow the weekend outage at 1 pm -PRON- lab temperature be 26 c. this be without any temperature load in the lab please reset -PRON- to about 22.7 or 22.8 and i will begin to turn -PRON- equipment back on reset the up and all be return to normal
216 a229 b_corridor second_floor air supply and exhaust make_loud noise min damper be lock all_is work_well
245 c103 office too_hot after build_245 power_outage cold air quit blow unit be restart all ok
231 b110 b112 b112 1 b116 and b118 room hot fumehood in b118 not_work
duplicate please delete 245 103 office too_hot unit be restart all ok
227 a158 wind_tunnel effect the air_handling system in 227 be so out_of balance that there be gale force wind sweep through the lab and i can barely open the door due_to vacuum this be effect several nearby lab as_well i report this yesterday morning as_well but want to make_sure -PRON- be be address as i be unable to work in the lab as a result of this relate to a software issue
227 a357 temperature in office be 80.8 when_i come in this_morning -PRON- like -PRON- office around 73 adjust temp low in office all be ok
225-b148 to b150 hot office adjust stat down a_few degree
101 013 elevator room control room be extremely_hot individual work up there do_not believe restart acu-15
227-a255 hot lower room temp to 72
222-a219 221 cold office raise_set point on vav_box temp_72 degree
235 a152 no cooling feel_like heat be be blow into the room repair cover on mix_box try to loosen and lube damper replace stat cover all be ok
225-a255 hot calibrate_stat and adjust damper
222 a158 and a160 air duct in a158 buzz because air draw or exhaust flow in a160 not balance since weekend maintenance on hvac air duct in a158 buzz because air draw or exhaust flow in a160 not balance this problem have occur before several_time and have be fix by plant correct air issue on_computer
215-c103 training session room a_little too_cold please rush make_adjustment to room temp
225-a240 a_c portable secure vent hose to blow_directly into return shiney grey vent tape fix flex line
remove water_detection head from acu-525 call will be take_care of when unit go down
101_01 heritage_room and executive conference_room by a b dining room too_cold pump be turn back on and all be work_well
225-a05 too_warm since outage call be complete on a different mslip
225-a05 too_warm no airflow find ahu 8 off restart unit
221- entire c_wing be very hot no a f
227 a152-a154 air handing issue door be hard to open because of air presser ddc issue and currently be handle
check blower fan not_work to room a324 breaker be off elctric shop turn -PRON- on
222 b367 room too_warm for server please adjust change temp to 71 to compensate for heat
check hum_noise around room a211 drop airflow down a_little to compensate for noise
cut plate to size for signal_shop complete
222-a219 221 cold office valve be stick_free valve
220 w.stairwell side opposite park lot on main spine radiator on 1st_flr hissing steam leak 30_action take find a control_valve leak repair air leak and check_operation
227 a233 please restore ventilation exhaust in restroom a233 not_work since_last weekend pwr reset and start fan
225_a02 sub floor water_detection alarm monitor show an error say error have occur while initialize -PRON-_would like for someone to check out the monitor turn switch to normal
222 a158 high_pitch noise_come from the ac vent noise be fix
222-a317 78 80 d. fix too_cold yesterday now too_hot change acuator all be ok
220 a267 no air_conditioning in -PRON- office calibrate_stat and check_operation
216 g107 lab be very hot temp set_point for lab 21.5 deg_c but actual 24.7 deg_c ddc make repair and check_operation
101 a430 moisture be come up through the floor under desk check unit and not from hvac
a240 mini_split diagnose and repair
rm b248 too_hot replace_diaphragm and calibrate_stat
security side of bldg be hot reset eru and check_operation
318 gear room the ac_unit be not_work in the gear room reset eru and check_operation
220-a365 no air_flow reset chilled_water controller on acu-5 and check_operation
rm a-61 too_hot make stat adjustment
220-b208 the heat be on please switch to a c!. have furniture_move
220-a247 hot office replace_diaphram
223 lobby no a_c very_warm unit be down_for replacement of coil
fan_fail alarm unit 13 change belt
245 c225 extremely_hot in office ne to be cooler for work condition change tstat_all be ok
224 b204 the heat will_not turn to cold and -PRON- be 80_degree in this office replace the valve
217-b149 refridgerator be leak full of ice cause the leak when defrost occur
245- b033 smoke in the area ne hvac to determine which air_handler may be the cause remove and replace drive side bearing
101-c100 cool off portrait_room high profile speaker be start at 8:00 am replace preheat diaphragm and grad
no air_conditioning in several room in_bldg flush_coil and shut_off heat
223-a149 very hot office replace_diaphram
224-a218 thermostat read 74 d. but actual temp be 64 d replace stat and calibrate
301-entire b_side no a_c hot ac be off while -PRON- inspect cel tile
235 old_lobby too_warm make change to sp
231 b118 room be 5 + degree warm_than the rest of the building fix break stat all_is work_well
231-b122 exhaust_fan be no_longer function find exhaust_fan turn off turn back on
226 b357dur -PRON- safety_inspection the flow_rate on of the hood in b357 be report as too high -PRON- ne the flow_rate check and the adjusted to the correct flow_rate adjusted air_flow
226 b367 during -PRON- safety_inspection the air_flow of the left hood be out_of specification -PRON- be suspect_that the pneumatic hood selector may not be work adjusted air_flow
222 501 no air_flow bad_bearing and shaft call be forward to fog group
221-a164 lab temperature steady rise get too_warm call be relate to maintenance
223 b204 the office be much too_hot there be several day last winter when -PRON- be too_cold replace the diaphram
301-b194 excess furniture air_handler make squeek noise replace belt and filter
245-b49 fumehood_fail replace belt
221-b167 fumehood_fail ext 4870 hood down due_to preventive_maintenance
ef-2 exhaust_fan not_work in build 309 shop turn on toggle switch
203 115 no air_flow restart acu 1
245- c112 too_cold replace_diaphram and calibrate tstat
no cooling to room carolyn moudamo be point of contact at_ext 2737 no heat on unit fan be on
411 183 1 no cool air_flow customer_write = robb poling bldg 411/room a183_1 x3312 temperature in room a183_1 read 79.7 degree on robb 's personal thermometer the coordinate thermostat read 76_degree there be no cool air come_out of the vent in 411/a183 1 please advise temperature in robb 's room should read ~75 degree thank_-PRON- ziva_m. rubin 411/a170 x4085 lower temp
219 f031 temperature in the lab be high the temp have be high since the site wide outage call have be complete by_ddc group
220-acu 3 check bear motor and supply fan replace drive_bearing and check_operation
220-acu1 preheat 100%_open why replace both preheat actuator and check_operation
220-acu 2 need 4 to each 4_roll filter non instal and preheat open why all work be complete to spec
220-ru-2 compression 1 2 in low suction fault shell be leak and unit need to be replace
222 acu1 need 4_roll filter instal instal_new roll_filter
222 acu12 need bx45 belt replace properly tension and align conduct pm on unit and -PRON- be not on schedule
223-acu8 need 3 and 4_roll filter
222-acu6 remove 4 and 3 roll_filter remove
223 acu3 ne 3 and 4_roll filter
304 acu4 outside_air damper_linkage need repair also preheat valve 100%_open instal_new air_line and hookup damper
304 hv-1 preheat valve 100%_open new diaphram grad and repack the valve
304 hv-4 preheat valve 100%_open replace bad diaphram
304 hv-3 preheat valve 100%_open relaced diaphram
304 acu6 hc-6 1 preheat valve_leaking by fix call
304 acu1 be outside_air damper function_properly do_not seem open relocate the belimo so -PRON-_would work_properly
221 501 a_c not_work turn e_fan on
220 b164 office be too_warm and be turn all the way to cool worried about next_week temp 90 's make stat adjustment and check_operation
227 a343 start about 2 week_ago the room become too_hot currently -PRON- be 78 want to be 70 adjust temp
221 1 a side no a_c very very hot unit be on pm schedule
221-b330 no a_c temperature be climb very hot unit be on pm schedule
225-acu4 supply air plenum air leak connection check out
225-mod 337b room b341 cc-337b condensate leak bad fail 5 diapram on reheat condensate leak due_to valve repair valve
225-acu12a need 20_x 25 x 2 pleated filter 2/ea
225-hv3 preheat leaking_by
226 install 2/ea 4_roll filter brand new one sit outside unit all complete to spec
water_detector zone_1 water alarm be clear and all be work_well
221-a149 vent blow hot air change valve and filter break dielect on call all be resolve
226-b216 no air_flow very_warm acu-2 repair issue_with preheat and check_operation
225-a229 blow hot air very hot office replace_diaphragm and calibrate_stat
221-a107 no air_flow no a_c other office around her have air all issue be resolve
224-a103 can_not control temperature- temperature too high location descriptionroom a109nullchang diaphram
225-b150 inside of room b148 extremely_hot office replace_diaphram all be ok
220-b156 no air_flow no a_c customer cancel
redirect airflow rm a326 change direction of the louver and all be ok
224-a309 abnormally hot attempt adjust temp however any change make have no noticeable affect change 2 valve and cailbrat stat
222-b222 hot room eric 6126 make_adjustment to vav all ok
303 119 e_fan e-5 e-9 and 2 more not_work large bay exhaust_fan will_need to replace as_well as e-9 information have be forward to randy_wixom and assembly will be replace once part arrive
room a219 near window be moist check to see_if the vav_box be leak or condensation create mold which have be clean already -PRON- ne to enter_through a121 once moisture issue have be identify send m_slip to construction_shop to repair and paint drywall pipe_shop make repair to leak in attic
304_162 air_conditioning have stop work in the tool_crib restart the unit
231 b123/b200 please turn off the fan motor eb b123 this be complete as 17 58605 however the fan motor have be turn back on please provide a note on the shutoff switch not to turn this back on turn off exhaust to the room
226-b168 air come_out of vent to strong and need to be re direct so -PRON- be not right on someone make_adjustment to set_point and check_operation
411-a141 air come_out of vent to strong and need to be re direct so -PRON- be not right on someone make_adjustment to air_flow
224-a343 air come_out of vent to strong need to be re direct so -PRON- be not right on someone replace control_valve replace stat and check_operation
222 b332 the hvac have be run continuously since i come in this_morning hi begin this week -PRON- office have be noticeably cooler i want to ask if someone could examine the hvac system service -PRON- office specific symptom the hvac have be run continuously since i come in this_morning -PRON- normally speed up slow down etc but -PRON- be be run continously -PRON- be not sure why -PRON-_would be do this as -PRON- be overcast and < 75_degree outside if_possible can i be keep up to date as to what work have be do to check into and resolve this issue via email to livebe01@nist.gov or phone x4411 thank_-PRON- ben 222 b332 raise_setpoint to nist_protocol and air noise have return to normal room be leave at_72 degree
227-a133 b138 no air_flow no a_c no ventilation find blockage in exhaust duct remove exhaust back to normal
221-a355 extremely loud_noise pam hear -PRON- over phone like a speed boat just tear thru the room the noise be intermittent adjust the tstat and be ok related to di_electric leak
water outside ahu-9 alarm check unit find no water_present
booster cool coil leak by col j16 unclog the trap with vac and clean_up the water
217 2nd_floor be stuffy a_c issue unit off for_maintenance
220 b124 room be very_warm replace valve and actuator
235 b01 ahu1 be dump condensate onto the floor clear_drain and check_operation
423 a01 stand water in the supply_duct immediately downstream of house hvac fan probably a clogged_drain line this test house stay lock -PRON- will_need to unlock door call when go clean off coil and unclogged_drain line
220 a65-a63 be really hot tur the knob to cooler be not_work replace 2 control_valve calibrate_stat and check_operation
220 b142 too_hot replace the diaphram
245 acu6 low flow make repair to damper and check airflow ok
224 a221 office temp too high replace control_valve calibrate_stat and check_operation
216 g107 set_point for lab be 21.5 but -PRON- be 19.6 the building automation system actual temp value be display 24.5 please_fix the issue ddc make repair and check_operation
220 a303 water come in lab thur ceiling 30_action take clear drip_ell drain line in attic
220 b220 room be too_warm -PRON- have try to adjust the temperature over the last two week replace_diaphragm and check_operation
320 8 kitchen be very hot lower_set point and check_operation
222-a123 60_degree please adjust a_c adjsut discharge temp to 60_degree
221 b307 water leak from_ceiling and air handle unit in back of lab near internal door to b311 turn issue into building_manager
227-b144 b159 a152 wind_tunnel effect no a f problem since outage send over to ddc_group repair
221-check all of a_wing freeze cold break dielectric pipe_shop repair
226 a128 room temperature too high too_hot air_conditioning be not_work replace reheat_valve and calibrate_stat
227-a256 wind_tunnel effect air pressure to high reset system everything back to normal
206 107 inspect and repair if necessary the heater vent in the lab area the room be very_warm and there be a possibility that the diaphragms on the heater be not close which be allow hot water to still be flow through even_though the heater be power off -PRON- just have a vent motor inspect and -PRON- be suggest -PRON- get the heater inspect all equipment check for proper_operation
221 a349-a351 room temperature be 64f -PRON- attempt to change this have fail please help!. pipe_shop make repair and -PRON- check temp_ok
101 08 acu unit leak in hallway as_soon as -PRON- get off elevator turn_over to pipe_shop to make repair to pipe work
304 breezeway lead to 223 heat be still on!. pipe_shop have to make repair to riser
216-a250 very_cold decrease suppy from main trunk not feed by vav
227 b320 be too humid ne to adjust_thermostat make_adjustment to set_point temp_ok
411-b100 ne a_c turn on acu_4 be down_for repair adjust acu 3 to compensate
room be to hot a143 a143 3 unit that_serve area be offline due_to pm
lab be to hot a08 replace reheat_valve and calibrate_stat
218 c005 humidity be 52% too high for test need to be 45% make up unit down_for pm
room be to hot b232 replace_diaphragm and calibrate_stat
218 e006 musty smell high_humidty unit down_for pm
226 a307 too_cold make_adjustment to set_point and check_operation
bldg 218 rm f013 to f023 temp control rm too_hot
221 rm 325 temp in room too_hot replace_diaphragm calibrate_stat and check_operation
226 b326 a_c blow to hard very_noisy make_adjustment to cfm
221 b217 high humity in room calibrate room stat and both module
224 a221 hot room the exchanger be fix yesterday but -PRON- still blow hot air make_adjustment to set_point and check_operation
245 b116 to hot replace_diaphragm and calibrate_stat
301 b162 room be extremely_hot compare to other part such as hallway or the next room i have not notice the air_conditioning unit come on would -PRON- please check to see_if the temperature control system be function correctly lower temp on fcu from 74 to 72
222 b126 and b124 no air be come_out of the vent and -PRON- be very stuffy in both office thanks!. adjusted temp on room all be ok
227 a354 1 low_temp to 71 since the maintenance weekend the temperature have be around 74 in this room the room have many balance and temperature do affect the weight would -PRON- be able to lower temperature to 71 thank lower temp to 71_degree
225-b261 office too_warm replace reheat_valve and calibrate_stat
unit will_not reset after reset_vfd fault ahu 1 1 and 1 2 would come one after ressett vfd_fault restart unit and check_operation
218-e009 a_c be off in lab please turn back on unit off for_maintenance unable to contact customer no voice mail
101- c0033 health_unit short in a_c go on off on off repeatedly contractor make_adjustment to program
225 a340 room be too_warm calibrate_stat and check_operation
101-b118 office too_warm open supply damper and check flow
226-b241 a_c never work now office occupy and still no a_c a f thermostat new on wall clean coil and check_operation
101-a0044 a0046 extremely_warm restart unit and check_operation
219-b031 to hot ddc make repair
220-b118 very_warm lab ddc make_adjustment to room temp_ok at_this time
bathroom smell_like sewer 30_action take no smell detect but area be spray with air freshener no exhaust return check fan in attic and find -PRON- run at_this time open damper
224 a155 air do_not seem to be circulate out_of the lab this be a biosafety level ii lab unit be down_for pm
101-b101 lecture_room a too_cold make_adjustment to set_point and check_operation
221 a147 room very_cold calibrate_stat and check_operation
224-b364 ceiling leak come_from attic air_handler clean_up water on floor and check no leak
245-c317 fumehood inspect ticket on fh expire call for admittance
220 a13-a19 a21 a49 lack air_flow check duct make repair to reheat and check_operation
101-a800 too_cold calibrate_stat and check_operation
320 21 the fridge in room that have nist property tag be not_work need to be replace or fix turn_over to darrell_smother
224-a345 control_valve leaking rug saturate in office replace control_valve and check_operation
411_a111 temperature be too_cold all temp be adjust
101 green auditorum please increase temp in green_auditorium raise room temp in space
245 c306 temperature too_hot room be use for storage but will become office replace control_valve calibrate_stat and check_operation
301-c100 mep reinstall exhaust grill fall down from_ceiling get from darrell_smother fan be out_of service adam to cap off
224-b128 heat come_out not a_c very hot room replace_diaphragm calibrate_stat and check_operation
222-a219 a221 adjust thermo room get really cold make_adjustment to set_point and check_operation
water_drip from_ceiling room b-328 floor_drain clog unclogged_drain and clean_up water
304 163 the a_c be off in the tool_crib room 163 and seem to be off main shop area as_well restart unit and check_operation
221-a050 repair ceiling mount hepa_filter unit
227-a144 air blow_out of lab thru door into hallway common area instead_of go thru fumehood repair damper and check_operation
226-a310 -PRON- have another rain in -PRON- fume_hood p trap dust section ready see mslip 17 58647 -PRON- have another rain in -PRON- fume_hood after this work_order be deem complete shop guy stop over and say -PRON-_would try and have a new p trap dust section make to install in attic so rain water do_not pour into -PRON- fume_hood this work_order be to have a paper trail for the new repair strategy
235-e105 very hot room calibrate_stat and check_operation
roof_top ventilator not functionong/ lock_out note_false asset_list the roof_top exhaust_fan for room 102 in_bldg 302 be not_work and electrical switchgear room be too_warm fan turn_over to randy_wixom for replacement
fan_failure alarm ahu_4 2 checked_operation and restart unit
basement south hvac filter acu alarm replace filter an unit
ahu 104 air_flow out_of range alarm ebtron bad turn_over to ddc
the hole building be to cold turn_over to pipe_shop
storage area in building be to hot turn chilled_water valve on and check_operation
alarm in 235 basement south note_false asset_list an alarm be in on the simplex_system for 235 basement south hvac fan filter 235 control room do_not know anything about it.no unit number give by alarm system replace filter on unit
room be too_hot b320 replace corrode valve and calibrate temp
eh ne to be check not_work contractor work on mcc_panel
eh need to be check eh do_not work forward back to contractor
report of room be too_hot actual room be a347 contact steve stein ext 2505 replace_diaphragm and check_operation
304_162 the a_c be off tool_crib a_c seem to be shut_down on -PRON- own restart unit and check_operation
301-c134 conference_room leak valve chill_water water leak from roof_leak
fan_fail alarm ahu_4 2 restart and check_operation
fan_fail alarm ef_2 2 reset_fault checked_operation and restart unit
fan_fail alarm ef 6 6 reset_vfd fault and check_operation
221 b126 room too_cold replace stat valve and calibrate
226-a140 install_new humidistat to steam humidifier in env chamber room a140 replace humidity stat and check_operation
205 125 basement air_handler fan not_work restart unit and check_operation
205 2nd_floor air be very muggy start unit and check_operation
water_detector alarm fan_section check and reset_alarm
219-c0001 high priority today ah333 loose belt and squeal this handler affect 7 lab replace filter replace belt and check_operation
301-a100 very hot and steamy muggy no air_flow calibrate_stat and check_operation
fan_failure alarm ahu 1 1 repair linkage on smoke damper and clear_alarm
b243 hood alarm replace damper actuator
b_wing too_hot 3rd_floor replace fuse and check_operation
225 b258 b268 even number outer office temperature hot in all office almost intolerable replace fuse and check_operation
224 b132 very_warm in office- please help!. calibrated stat and check_operation
224 a165 leak radiator currently good size approx 3 wide puddle by window -PRON- be almost 4:30pm on a friday not sure if anyone will be available to take_care of this problem this evening or over the weekend but want to let someone know what be go on the researcher plan to stop by tomorrow saturday and will contact the fire_department if the situation be bad thank_-PRON-
304 150 151 very hot
224-b112 no a_c put_out hot air calibrate_stat and check_operation
207 no a_c replace battery on stat and restart unit
225-b368 too_hot no air_flow replace fuse and check_operation
301-b3 entire mep area freeze turn to 69/70 would be great temp be adjust
220 a208 very hot and muggy a_c do_not turn on in here replace stat replace valve and calibrate_stat
101-a0739 very hot calibrate_stat and check_operation
224 b122 the office be unbearably hot please adjust the temperature
223 heat 's on in lobby cause extremely hi temp even on cooler day early in the morning location descriptionfront lobturn on fcu in lobby and check_operation
227 b246 temperature too high usually run 75 74f can -PRON- be adjust down to say > = 72f thank make_adjustment to set_point and check_operation
202 227_228 relative_humidity too high in these lab_space temperature have also become unpredic coil ne to be replace turn_over to fog group
235 b200 the vibrate ef-17 fan motor in b200 causin loud low pitch harmonic pls fix
225 a-166 air_conditioner not_work replace reheat_valve and calibrate_stat
224 b310 a_c unit be blow warm air try to adjust the temperature but -PRON- do_not work in of replace_diaphragm calibrate_stat and check_operation
101 a438 room temperature too_hot
101-a1134 too_hot heat be come_out replace diaphragms and calibrate_stat
101-e0123 e0119 heat be on!.
411-a111 cold cold make_adjustment to set_point
101-a1026 no a_c rebuild control_valve and check_operation
101-a0031 man_'s restroom no ventilation
235 b-01 water come_out of acu in south b_wing clean_up water and clear_drain
235 b-171 fan too loud room too_hot call forward to ddc_group
101 800 -PRON-_would like to request that temperature on right_side be adjust to slightly warm in addition -PRON- do_not seem to have any air_circulation in the middle leave side of room 800 and -PRON- be warm thank_-PRON-
235-a151 hot check a side call be complete to spec
acu-9 water_detector outside unit receive_water detector for acu-9 outside unit alarm can_not be view or reset on alerton_system replace filter and clean_up water
hallway out side room b110 bldg 101 be too_hot note_false asset_list ms norris ext 2002 report the hallway out side rm b110 be too_hot make_adjustment to set_point temp_ok
219 00 ahu333 not_work urgent all work be complete to spec
226 b264 new office space occupy ne a_c check noise i recently move to this new office space two issue 1 the air_flow from the vent_above the window be too high please reduce the flow to a reasonable level 2 there be a mechanical hum that constantly pulsate in the room and be quite annoying please_investigate and fix the issue if_possible thank for -PRON- help much appreciate make_adjustment to airflow and noise_come from customer equipment above room
101-a0825 no a_c replace_diaphragm and calibrate_stat
231-b101 too_hot calibrate_stat and make_adjustment to set_point
304 157 too_hot turn off hv unit replace stat and calibrate
101-a0609 a0600 very hot replace diaphragms rebuild_valve and calibrate_stat
101-a1111 a1113 very hot room director_'s office calibrate_stat and check_operation
101 c27 temp in this secure room be in the high 80 the ventilation be on but push hot air can_not use the room as hot as -PRON- be thermostat be set on 70 but
101-a334 a335 a337 very_warm adjust temp
hood be not_work e-30 b133 restart and check_operation
room be to hot b133 restart and check_operation
room to hot a153
fan_failure alarm ef 3 1
build 238 have no a_c please look_at a.s.s.p there be no phone in the building can be contact by cell 609 576 6961
office be to hot a355
room be to hot a152
check leak ac_unit rm 150
304 163 the air_conditioning be out again in the tool_crib this seem to be an_ongoing issue
lab be to hot c011
223-a238 vent out_of wall
225-b343 b345 lab too_hot
replace aml water_detection
install stat for acu
chilled_water valve repair
air_dryer adr-1 and adr-2 be both constantly_blow turn_over to randy_wixom for replacement
223 b359 the room temperature in this lab be too_hot this lab contain high temperature furnace so the room temperature need to be adjust thank_-PRON-
223 b167 and b163 lab temperature be too_warm
leak preheat
leak preheat
304 163 the air_conditioning be off again in the tool_crib i have submit numerous m_slip on this in the recent past now -PRON- appear -PRON- be shut_off on -PRON- own on a daily basis the mechanic have look_at -PRON- to determine the problem and say everything look to be in work_order but say if -PRON- continue to happen the motor may_need to be replace can i have someone_come up and turn -PRON- back on and let_-PRON- know what the next course of action will be please thank_-PRON-
